Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-23 14:16:09,1.0,베어링불량,L-SF-04,2.2,4.7,0.0284924023,0.0057104359713416,0.0532534775,0.0071358233368102,-0.045398391095467,2.9390811665435144,7.46283574949109,1.2496109531079542,4.989531875147829,0.0068370366752101,0.0017669188050251,0.0006747235877685,0.0002228226124162,0.0002234491846614,0.0001079560129062,0.0002012071345951,0.000156786261403
2020-12-23 14:17:51,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.081043981,0.0145618274568,0.1619474813,0.0183312398317026,0.0622798446242783,3.110601396212819,8.834507801263006,1.2588557230255055,5.565508947309669,0.0052436708541813,0.0106681499270084,0.0006811840092707,0.0011134279583797,0.0002838379092723,0.0038227719244619,0.0002109040967682,0.0001838920265946
2020-12-23 14:20:23,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.6578080654,0.071495960189225,3.2081456184,0.1431443055127152,-5.545137259365217,62.05161033745218,22.41196816673246,2.0021313810439345,37.17424115104831,0.0357029907165303,0.0156370854869052,0.0165203243865822,0.0258061967686265,0.0065103618370381,0.0119294934357889,0.0084053987479482,0.0051908252173961
2020-12-23 14:22:36,1.0,베어링불량,L-EF-02,3.7,7.6,0.0205281395,0.0054312389096166,0.0403241869,0.0066900721874166,0.0674056220927381,2.5758772521590987,6.02746663568833,1.231776450778296,3.779642148249535,0.0009021262732739,0.0003889760046194,0.0001409317497313,0.0013332636222443,0.0001150490347694,0.0012060316520279,0.0001903256196234,9.089832141881788e-05
2020-12-23 14:22:54,1.0,베어링불량,L-EF-02,3.7,7.6,0.0223556515,0.0055196141114833,0.0436361693,0.0067787161429242,0.0759949988984909,2.567695090388363,6.437232121830085,1.228114140954417,4.050220006048969,0.0008934032145129,0.000502024319884,0.0001285479016927,0.0014838693621895,7.703065127208678e-05,0.0018406949330164,0.0001202547722185,0.0001717507173669
2020-12-23 14:23:36,1.0,베어링불량,L-SF-04,2.2,4.7,0.0233731885,0.005603341834025,0.0461301506,0.0069857894644331,-0.0707076252877786,2.878824890352772,6.603426976272773,1.246718417572449,4.171294415427542,0.0063945599870804,0.0014897797439409,0.0006401388339236,0.0001901086677275,0.0002063022589266,8.82314086254114e-05,8.431645465088649e-05,0.0001135479843262
2020-12-23 14:24:21,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.010467642,0.0027589149408416,0.020766235,0.003387886458662,-0.0047370056879998,2.616771518993225,6.129554592039402,1.2279778577111513,3.7941155216646942,0.0011468298102318,0.0004928451456129,0.0001360112074394,0.0011615679436711,0.0002625529823685,7.580668346643147e-05,8.887697079150954e-05,0.0006345209847728
2020-12-23 14:24:24,1.0,베어링불량,L-SF-02,5.5,11.1,0.7867327929000001,0.016103583077225,0.8426537812000001,0.0351683038117533,-7.79367351638382,99.58644466776506,23.960603437416385,2.183880670724218,48.85451822288306,0.0108651075131492,0.0015113291771661,0.0014163088207119,0.0015405571041063,0.0006106220263893,0.0013984601125875,0.0015712428982325,0.0029996924490123
2020-12-23 14:26:48,1.0,베어링불량,L-SF-02,5.5,11.1,0.9409532547,0.0164872781483166,0.9872932024,0.0358876135709145,-8.145326805585801,114.77554425798118,27.51069531132495,2.176685153733433,57.07147330416515,0.0112919714547954,0.0016712993614801,0.0018211081886223,0.001882478802986,0.0012002166885326,0.0020235384838801,0.0021345007674388,0.0040646714476164
2020-12-23 14:27:15,1.0,베어링불량,L-EF-02,3.7,7.6,0.0213972125,0.0055950460006083,0.0423049778,0.0069010383595125,0.0730704128358537,2.622156959836239,6.130233683121885,1.2334194140248738,3.824313955179911,0.0008285658135173,0.0004068636365416,0.0001595771389876,0.0014509163395671,0.0001286100263148,0.0030404092895473,0.000132620670308,0.0001305160212631
2020-12-23 14:29:08,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0903020128999999,0.0150945285310083,0.1636565253999999,0.0194071581472884,-0.1417673450741228,3.698906504717676,8.432791867719505,1.2857081363899994,5.982433483397291,0.0017920571127535,0.0045187883461495,0.0050224965779165,0.0029426960209393,0.0004383523573896,0.0050372763297296,0.0024303247557576,0.0031540044270603
2020-12-23 14:29:18,1.0,베어링불량,L-EF-02,3.7,7.6,0.0214267783,0.0055013394116833,0.0418847669,0.0067801895646885,0.0305285679139726,2.592885387430006,6.1775215132829455,1.232461598404433,3.8948293672801593,0.0008732952582134,0.0003689505537938,0.0001103438648455,0.0016745496212487,0.0001042832555834,0.0011783970324034,0.0003632764534084,8.533452653825731e-05
2020-12-23 14:30:24,1.0,베어링불량,L-SF-02,5.5,11.1,0.8274337649,0.0172213916802416,0.8769231848,0.0392600284846862,-8.277148418603243,108.16292867637404,22.33628498619284,2.279724496930743,48.04685824835665,0.0126153404837532,0.0027650087761282,0.0015456995769942,0.001722737979694,0.001125642075202,0.0025252534670299,0.0014696164919055,0.0014595188502597
2020-12-23 14:31:03,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0497892536,0.0098588354243249,0.0889697373,0.0122340690152101,-0.0760947115127695,2.813637125073893,7.272293232070823,1.240924357558972,5.050216527314524,0.0015100465242618,0.0016047180756816,0.0006475592597788,0.0012607588854325,0.00032294750748,0.0019194341718325,0.0007711890066635,0.0005868374055863
2020-12-23 14:33:05,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0715507492,0.0120013484875416,0.1414869278,0.0153647024201395,0.0837119032408608,3.700806190373192,9.208569351433956,1.2802480018049045,5.961892471856412,0.0010769791560675,0.0038644682642542,0.002436294742334,0.0008823856734734,0.0004533954985953,0.0027535982489196,0.0036103104136223,0.0018730504077493
2020-12-23 14:33:15,1.0,베어링불량,L-EF-02,3.7,7.6,0.0219842046,0.0056047684975833,0.0423649288,0.006885581650735,0.061829193102713,2.5860115547236413,6.1527015361843365,1.2285220439887827,3.9224108202647736,0.0008654944098548,0.0004372450396437,0.000113441680132,0.0014218528199786,9.43523328405978e-05,0.003025755547697,0.0001857449990781,9.849263193877832e-05
2020-12-23 14:33:30,1.0,베어링불량,L-SF-02,5.5,11.1,0.7474170923000001,0.0168098670558833,0.7947161905000001,0.0365877687099274,-7.59055110897073,91.65167857945218,21.72081595903298,2.176565025070916,44.46299841725455,0.0115053905172663,0.0019780203634729,0.0017931387648403,0.0019424953182281,0.0009573290404768,0.0023352188955369,0.0012424811132954,0.0009358112308145
2020-12-23 14:33:42,1.0,베어링불량,L-SF-02,5.5,11.1,0.8931004404999999,0.0174752429632833,0.9628482386,0.0397102036829544,-8.502316511653154,118.68570431976708,24.246872322473155,2.272369189165969,51.10661078512409,0.0124256655925698,0.0029298035006241,0.0018582941714917,0.0020883728812905,0.0010369136688353,0.0024515289874699,0.0015530294380937,0.0013841693372642
2020-12-23 14:33:57,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0116044385,0.0027629318869666,0.0227798697999999,0.0033896999473078,-0.0057451349454539,2.60878965319836,6.720320427798466,1.2268489003647651,4.200045087879506,0.0011961561198367,0.0004564991599949,0.0002062903098756,0.0012409512665736,0.000154009036456,5.519470216817115e-05,0.0002019693662702,0.0001952336402764
2020-12-23 14:35:03,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1096348911999999,0.0058727688620666,0.1327021941999999,0.0083111297468761,-2.2568221794327314,20.045365387170747,15.966805746219697,1.4151978295211562,18.668347720638664,0.0028367472722918,0.0034125965691815,0.0020908941507858,0.001112645722225,0.0007465449532407,0.0012866092062579,0.0007875063927136,0.0005506745642689
2020-12-23 14:35:14,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0521670058,0.0128561433883166,0.0998832024,0.0156042393639152,-0.1003374333666458,2.438067692009511,6.401029878520024,1.213757414847754,4.057749219521621,0.000512939663657,0.000464227785904,0.0007350836581372,0.0003691426170827,0.0008778640004161,0.0012030810715814,0.000242719618046,0.0003837814022132
2020-12-23 14:35:50,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0899951831,0.0154586103255666,0.1749388502,0.0201779348301735,-0.0393601193768626,3.8670764426322095,8.669809456337461,1.305287759068597,5.821686503809394,0.0011429800351595,0.0043972511726472,0.0048747683435727,0.0016867810884276,0.0001932049458113,0.0029564464699489,0.0031814671083571,0.0039228358910399
2020-12-23 14:36:03,1.0,베어링불량,L-SF-02,5.5,11.1,0.8779879808,0.01733705077475,0.9266831502,0.0402194383347233,-8.778802972961186,124.20279074124348,23.040678551693,2.319854677549868,50.6422915989101,0.0128320410185464,0.0031296802273768,0.0019899192866215,0.0019946739469475,0.0007656600478541,0.0030167679463389,0.0012187409554292,0.0052322932213965
2020-12-23 14:36:35,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.6857790947,0.1007368941191083,5.0349161327,0.2172818698919677,-7.657976838600423,101.88380495153706,23.172279100890258,2.1569244494977187,46.5150244671994,0.0939584583511955,0.0430401284951518,0.0564192289703176,0.0939310043017167,0.0137727603819926,0.0093980708527298,0.0073744297782608,0.0083671375668381
2020-12-23 14:38:03,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2405790389,0.0148167585759666,0.3098186702,0.0201976948450456,-1.4291620019173388,10.24914304059834,15.339308400136392,1.3631655494344792,16.236954774320758,0.0024188648301032,0.0013435792769872,0.0010118403211908,0.0012439384477522,0.0021566204741431,0.0033542205242315,0.0012939635644439,0.0007665618858501
2020-12-23 14:38:21,1.0,베어링불량,L-SF-04,2.2,4.7,0.0288158078,0.0055146275846166,0.0526230131,0.0069051524433371,-0.0822746112766615,2.9725018599553863,7.620832926111026,1.2521520877673509,5.2253406703986975,0.0062600624322424,0.0014120827505633,0.0005562768348299,0.0002246554294251,0.0001014389875103,0.0001260748789497,0.0002595369017971,0.0002103179772979
2020-12-23 14:39:53,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0878819152999999,0.0180683721303249,0.1738053188,0.0234056076985128,0.0102132569674519,3.525073728699235,7.425798169343984,1.295391058457895,4.86385351519873,0.0014847248081856,0.0051163417840823,0.0053034609137509,0.002313054256204,0.0004559369924593,0.0053464884373352,0.0036719024319387,0.0047627371059551
2020-12-23 14:40:47,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0637790337,0.0097093339397416,0.1162138693,0.0126913532494262,0.1644515303127604,4.188247560474708,9.15693283576786,1.3071291324607472,6.5688371721301575,0.0010230880172738,0.0038836187942308,0.0020655989496932,0.0008361952330164,0.0004987308731501,0.0027434306441353,0.0021521633956173,0.0027922911271235
2020-12-23 14:41:15,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0808859766,0.0148089582924166,0.1564399079,0.0186090740967561,0.0446528269412377,3.1165322261418384,8.40664651484568,1.2566092583490784,5.461962617682561,0.0057528091289567,0.0112691631015726,0.000655290756833,0.0011501696869345,0.0003827212005801,0.0015436585302665,0.0003268705751342,0.0001645846040852
2020-12-23 14:41:57,1.0,베어링불량,L-SF-04,2.2,4.7,0.0274301710999999,0.0057388328331916,0.0530386753,0.0071344202394453,-0.0106786263944797,2.89075676834213,7.434195564589238,1.2431831431265927,4.779747362800361,0.0064106712917039,0.0017921419044572,0.0005960184759042,0.0002418041384114,9.876722923734352e-05,4.72998658143947e-05,0.0002835764754733,0.0001367509562717
2020-12-23 14:42:51,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0501699224,0.0102980441884333,0.0925918184,0.0127874826369385,-0.061328877391599,2.856146615602776,7.240816744691788,1.2417389557622318,4.871791330663583,0.0017908864988638,0.0014214082913514,0.0006668806798098,0.0008202807915687,0.0005506706012662,0.0010168944311562,0.0003856499687881,0.0004544950734557
2020-12-23 14:43:39,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0511022098,0.0095290373018166,0.0912386812,0.011819493426223,-0.0809362717199517,2.851314483605538,7.719339392124497,1.240365952179629,5.362788304990432,0.0016924451848213,0.0013960277670136,0.000423395310904,0.0012231119028868,0.0003368409264574,0.0019008815268157,0.0005902752785308,0.0004581543009453
2020-12-23 14:44:06,1.0,베어링불량,L-SF-04,2.2,4.7,0.0254155174,0.0057181401982666,0.0503543355,0.0071280301500178,-0.0808267470635802,2.852244823767484,7.06427083503197,1.2465644252966392,4.444717428877343,0.0065725652931161,0.0018154142660914,0.0006546574237512,0.0002105159379941,0.0002799503890864,0.0006393599465678,0.000211776806251,0.0001415115909016
2020-12-23 14:45:54,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0124585293,0.00279615824415,0.0247618239,0.0034371254383953,-0.0066251345122209,2.666578769119973,7.204224676641412,1.2292313732909763,4.455588064826156,0.0010954545787987,0.0004178049861005,0.000206113661529,0.0012499751480392,0.0001287817862425,9.111809865158726e-05,9.809673574355968e-05,0.0004014512226887
2020-12-23 14:47:08,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1072555408,0.0160023856099916,0.2101103664,0.0212468490465887,-0.0767645713417955,4.3876155556992895,9.889012998552529,1.327730100024746,6.70247195724562,0.0011612393517759,0.0041992523308169,0.0023811269397892,0.0011940584638463,0.000491726277638,0.0038910119088725,0.0037741676944934,0.003772999520105
2020-12-23 14:47:18,1.0,베어링불량,L-EF-02,3.7,7.6,0.0222050939,0.00545512243375,0.042668039,0.0067064995899671,0.0528919458134449,2.5446193620003745,6.362192143250229,1.2293948800259902,4.070503305777431,0.0009014355935997,0.0004535405393302,0.0001580088979221,0.001400498514243,0.00013229393044,0.0013341014257914,0.0003575822513864,9.343420894159788e-05
2020-12-23 14:47:27,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0543508901999999,0.0131615674560666,0.1083533019,0.0162305428776848,0.036315231652317,2.6775490616279187,6.675888953102945,1.2331770461126634,4.129514997466932,0.009353339842153,0.0176708941712298,0.0002173611996626,0.0002413175367778,0.000961188648082,0.0004178712707533,0.0005999383130691,0.0001325526845603
2020-12-23 14:48:27,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2184897512,0.0148137539614583,0.2795576565,0.0197827769169145,-1.1625417955974862,8.06515584439624,14.131365767005862,1.335433069050854,14.749114354704112,0.0019932538945129,0.0014365697723663,0.0011120137176159,0.0012911762224351,0.0025208924481686,0.0028908660080959,0.0013720349659926,0.0014724284144581
2020-12-23 14:49:57,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0113169476,0.0027416966966749,0.0215238006,0.0033590150126819,-0.018862060897921,2.5979785054016067,6.407771480251502,1.2251592295951623,4.127716830867784,0.0012165187417217,0.0004534211350231,0.0002548851131929,0.0012553417599952,0.0001783393778483,9.62982844428184e-05,0.0001758446656163,0.0004440006835408
2020-12-23 14:51:36,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0116839027,0.0027849317282833,0.0230064364,0.003420182654719,0.008313923245905,2.629393582474888,6.726668930460864,1.2281028723197196,4.195400045660044,0.0010844541615186,0.0003439297196413,0.000251704294735,0.0014367608690575,0.0002951533440935,9.417944614759687e-05,0.0001044825036748,0.0006119034939032
2020-12-23 14:51:51,1.0,베어링불량,L-SF-02,5.5,11.1,1.0030417442,0.017930539755475,1.0748741775,0.0423466382730268,-8.794693120818085,122.02136075593326,25.38275105971408,2.361704602902234,55.94040993070084,0.0138327507915372,0.0028255878304553,0.0016806367208058,0.0019272260629924,0.0009457296014307,0.0027579844337416,0.0022934169291753,0.0053766794791868
2020-12-23 14:52:18,1.0,베어링불량,L-SF-04,2.2,4.7,0.0260721222,0.00571064087105,0.0514030345,0.0071216126115979,-0.0607665936468545,2.908795393756235,7.217892534099245,1.2470776524752003,4.565533499431246,0.006094492199646,0.0014094732586652,0.0005779303689035,0.0002118144902627,0.0002514557170363,0.0004050729885668,0.0001653012766266,9.80294869699768e-05
2020-12-23 14:52:51,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0653966516,0.0059128378123916,0.0921555646,0.0077487457715869,-0.7525765684293803,6.082497652045644,11.892965302580444,1.3104952338363969,11.060112533942124,0.0026045500064682,0.0025175564008521,0.0022545569640798,0.0006006806404133,0.0006774435294465,0.0013212133288811,0.0005651366928231,0.0003980351655363
2020-12-23 14:54:57,1.0,베어링불량,L-EF-02,3.7,7.6,0.0273331422,0.0055947229089833,0.0492596401999999,0.0069149318238351,0.0723376958590862,2.6762361773627616,7.1236624532156,1.235973959091337,4.885522061532615,0.0008260702471065,0.0004250571531806,0.0001452353063803,0.0014591049149171,0.0001307210032202,0.0031020814580303,0.0001707576183179,0.0001256172387313
2020-12-23 14:55:15,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0793624371,0.0146470288230416,0.149439685,0.0183329025518212,0.0573092029892775,3.0386584279565416,8.151447081419963,1.2516465129761496,5.418330096760147,0.0059683796467375,0.0104798682078445,0.0007292477028722,0.000873687769501,0.0009631984254698,0.0038228103950639,0.0001675741852793,0.0003015282703988
2020-12-23 14:56:59,3.0,축정렬불량,R-SF-01,5.5,11.1,0.095451355,0.0152622695280499,0.1769605875,0.0197165232442526,-0.0620600790380607,3.8945168864131112,8.975243013576645,1.2918474023811677,6.254073473448576,0.0012182720636848,0.0043202323430333,0.0030060300908015,0.0011100304870825,0.0005322201433469,0.0032911088403074,0.0031156539644208,0.0015050682409035
2020-12-23 14:57:14,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0302052479,0.00809026805125,0.0602083838999999,0.0099348848150016,-0.0380369885132277,2.616768795550485,6.060300146518586,1.228004406289935,3.7335286925793625,0.0020999556221816,0.0044283449780845,0.0001728300743363,0.0007779659917094,0.0002131740763172,0.000405989066032,0.000209478234023,0.0002926194576168
2020-12-23 14:58:03,1.0,베어링불량,L-SF-02,5.5,11.1,0.8204494715,0.0161454758714666,0.8649406806000001,0.0338029778228577,-7.5590383887940416,104.78031665682738,25.58770665509598,2.093650140259824,50.81606005493784,0.0111626278054033,0.0021124378155371,0.0012978734434732,0.0012306680695533,0.0010894255574716,0.0020716207512571,0.0012228401666103,0.0037505215236332
2020-12-23 14:58:36,1.0,베어링불량,L-EF-02,3.7,7.6,0.021532733,0.005565885777725,0.0422397125999999,0.0068691434303089,0.0596824152934818,2.6196449447350005,6.149196479669439,1.2341509877546573,3.8686983276184455,0.0009693850082085,0.0004372439468059,9.204117907492636e-05,0.001632492717437,9.1308030408284e-05,0.0026564698050152,0.0001646137188478,0.0001196161566499
2020-12-23 14:58:44,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1001270413,0.0151037200599,0.1875047832,0.0198998482986674,0.0213384039984441,4.513674570317131,9.422422743421432,1.3175461554998626,6.62929668339357,0.0010898823954932,0.0040760310402719,0.0047785940805571,0.0018420413839679,0.0004529353974348,0.0047826944005197,0.0028111911287702,0.003458150684919
2020-12-23 14:59:09,1.0,베어링불량,L-SF-02,5.5,11.1,1.0272445679,0.0164598267838916,1.078964822,0.0360726819737144,-8.782781822655325,140.05353952435846,29.91085671939286,2.191559027159196,62.4091967301447,0.0111223166146416,0.0017950920678436,0.002003666704834,0.0021014267233535,0.0007475627251312,0.0020696245573972,0.0013536985091068,0.0044472775976448
2020-12-23 15:00:02,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1047890484,0.0177971663821333,0.182690978,0.0227350780559603,-0.1473595817786087,3.407873231834582,8.035643315159192,1.277454936802984,5.88796250762696,0.0010613595572693,0.0044689135260188,0.0054620520254051,0.0008113419923654,0.000448742264916,0.003494709010504,0.0034562012405763,0.0046826272393728
2020-12-23 15:00:27,1.0,베어링불량,L-SF-02,5.5,11.1,0.8081325889000001,0.0167298337882166,0.8543970026000001,0.035353099542368,-7.2861714003179,88.71611318615288,24.167527420787245,2.1131769741351696,48.30487852600141,0.0117627919916485,0.002142270324093,0.0012185773800665,0.0013212229664444,0.0006705326135702,0.0015778079950276,0.0021377918950773,0.0039414365690161
2020-12-23 15:03:06,1.0,베어링불량,L-EF-02,3.7,7.6,0.0202711951,0.005533892301125,0.0400847998,0.0068441454726138,0.0633885714598782,2.6196237923106285,5.85680125596326,1.23676882385703,3.663098954036206,0.0008792481927607,0.0004912755948389,0.0001337568317817,0.0014485182636305,5.1424198834486745e-05,0.0029829254843763,0.000181475071024,0.0001330563210929
2020-12-23 15:04:21,1.0,베어링불량,L-SF-04,2.2,4.7,0.0268688351,0.0055358403052416,0.0489013195,0.0068926766702723,-0.1142989534569627,2.8826136307362087,7.094677704948561,1.2451003443408406,4.85361455867124,0.0069734535341338,0.0014057384435225,0.0005305089145121,0.0001247028293106,0.0001540349765327,0.0001356693347469,0.0003942705849462,0.0003126960446395
2020-12-23 15:05:21,1.0,베어링불량,L-EF-02,3.7,7.6,0.0233637950999999,0.0055351482680333,0.0452088825,0.0068250297968021,0.0703536417184826,2.6246565126931327,6.6239831687156006,1.233034684223036,4.220988123286763,0.0009093752450932,0.00048894813962,0.000106653795343,0.0013125063439931,0.0001843402067947,0.0029674840013996,0.0001880428430355,0.0002056525031618
2020-12-23 15:05:53,3.0,축정렬불량,R-SF-01,5.5,11.1,0.066105932,0.0139406345344083,0.1267897412,0.0175153273300538,-0.1333572273435675,3.086750814588304,7.238787994698014,1.2564225313290058,4.7419600475743815,0.0012318134502457,0.0047006767907769,0.0023437678954984,0.0013675525125551,0.000488710845217,0.0040885010242266,0.0032725385780284,0.0028980943086808
2020-12-23 15:06:23,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.0339455605000003,0.1208189351088249,2.2800336481000003,0.2484937048755004,-4.461712825945331,24.59638520864919,9.175418142855312,2.056744703565507,16.834658894054716,0.0079956885892133,0.0077595275401264,0.2186942917293199,0.0066073410005619,0.0032099154250115,0.0058738837563959,0.0041427278067714,0.0137230044111146
2020-12-23 15:06:47,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1148014367,0.0163871113914416,0.2077749893,0.0214247403918934,0.0930692175628662,4.22185105063288,9.697899974490072,1.3074140939252263,7.005593234690294,0.0013259328400942,0.0046008003325765,0.0039264536178763,0.0013374380623729,0.0005245313326595,0.0038752960055552,0.0025006774128416,0.0027144852940666
2020-12-23 15:06:57,1.0,베어링불량,L-EF-02,3.7,7.6,0.024232246,0.0055811197894666,0.0445558261,0.0068677116844768,0.0569124832842501,2.5938693427599326,6.4877251910137295,1.230525762489173,4.341825102147761,0.0008689732376439,0.00051073559845,0.000116249774933,0.00155644901774,0.0001253104149815,0.0016478581132027,0.0001754128949965,9.36935816082682e-05
2020-12-23 15:07:27,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0469514579,0.0098737079929916,0.0879767462999999,0.0122219450156514,-0.0398088054146135,2.779964579622014,7.198260684967664,1.2378272705984932,4.755200167285282,0.0013950462131831,0.001372029056102,0.0006021710842476,0.0010748064543961,0.0003195658887926,0.0034746974352599,0.0008069434187115,0.000518808995581
2020-12-23 15:08:23,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9078339338,0.0703753379558083,2.4702094793,0.140161027916686,-5.004748778977917,49.15804970784914,17.624082214696173,1.991621383114339,27.10941061480955,0.0357036223742454,0.0152513100248583,0.0161309523754078,0.0398731792644297,0.0057080460844906,0.0097990176926374,0.0073154917335917,0.0084248514140804
2020-12-23 15:08:59,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.3881473541,0.091131933874375,4.7834376096,0.1868859435896433,-6.531887299508119,81.24255688922266,25.595491655077502,2.0507185093566083,48.15158822536394,0.081061863104008,0.0369174826209044,0.0471039257110343,0.0784399761572744,0.0178427402887687,0.0141353485761429,0.0096921719650407,0.013878688792925
2020-12-23 15:11:39,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0884442477999999,0.0098483331051916,0.1285120732999999,0.0122155788317725,-0.0732790754274926,3.0208942351769106,10.520342512607083,1.2403701927316988,8.980631225133475,0.0017329278943041,0.0014214367880155,0.000429127026354,0.0012676037200678,0.0003346625011864,0.002039668304822,0.0006850669746646,0.0004580902408359
2020-12-23 15:12:00,1.0,베어링불량,L-SF-02,5.5,11.1,0.8508439064,0.017229524081325,0.8979903534,0.0393115405320951,-8.422090560950377,115.62700007216016,22.84291943906021,2.281638212787593,49.38290241703343,0.0130214734244214,0.0031078913375275,0.0019531069361832,0.0016049044491865,0.0006550686589274,0.0026917444793672,0.0019959317797529,0.0017858562045971
2020-12-23 15:12:23,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.0576028824,0.170397884582425,2.3221524656,0.3267747647955014,-3.908772980739765,18.448655857624924,7.106278439380789,1.9177160890012903,12.075284194063425,0.006605162150068,0.0139526667346814,0.2889023333215983,0.0050487551992437,0.0027666936462924,0.0040340259874641,0.0047760099880784,0.0064197837705508
2020-12-23 15:17:29,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1064689383,0.0173632368083166,0.2103605418999999,0.0229281562521203,0.0578515539989487,4.067154832237514,9.174769204590802,1.3205001178776874,6.131860060159022,0.0013421998653149,0.0044950431745091,0.0049038302219857,0.0023654751160754,0.0005607781801247,0.0046399268158787,0.0023228787335991,0.0031881912464425
2020-12-23 15:17:51,1.0,베어링불량,L-SF-02,5.5,11.1,0.8181038499,0.0160777749265666,0.8612424322,0.0350210514902464,-7.943912105980777,104.73016973850558,24.59213517446388,2.178227500397346,50.88414619787828,0.0102106818761725,0.0023103433079611,0.0012017788209735,0.001866075536246,0.0006433895843938,0.0022401700298041,0.0014932589841244,0.0027349518399084
2020-12-23 15:18:39,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2864821553,0.015194415978375,0.3528225496,0.020680106231153,-1.488738737059572,11.437173683444865,17.060964080953305,1.3610333072745506,18.854436768594937,0.0026494834365392,0.0015062950451068,0.0018872895717463,0.0012278561217137,0.0017587230625628,0.0022225943228727,0.0020967537617922,0.0040903459788646
2020-12-23 15:20:27,1.0,베어링불량,L-EF-02,3.7,7.6,0.0226373132,0.0055606065687916,0.0448110606,0.0068604285899968,0.0454739204595213,2.60550101382882,6.531816491077333,1.2337554374913566,4.071015080809636,0.0009567126093918,0.0004602066341403,0.0001448667115669,0.0012655277251093,9.74491857976643e-05,0.0023733406622868,0.0001059116622528,0.0001462543893958
2020-12-23 15:20:48,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0262483022999999,0.00567870989165,0.0509417597,0.0070983233392784,-0.0830727293476902,2.915646208057672,7.176590479911551,1.249988725382133,4.62222983755441,0.0003716739995495,0.0002386352855375,0.0002121745756509,8.433069069535283e-05,0.0009032621693346,0.0020650942193908,0.0029875378340411,0.0001175407625854
2020-12-23 15:21:27,1.0,베어링불량,L-SF-04,2.2,4.7,0.0246123374,0.0055512761467333,0.0480429978,0.0069319622927927,-0.0618073607332223,2.8815028561860663,6.930649038577573,1.248715089929705,4.433635933330971,0.0068223232752603,0.001333807717317,0.0005391705105661,0.0002210212652148,0.0001532415207037,0.0001012112166111,0.0001814944327483,0.0002395865253407
2020-12-23 15:22:29,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0485703684,0.0093706751672333,0.0966223813,0.0118544245753497,0.0072731474710275,3.357631774327161,8.150744111267784,1.2650555444287934,5.18323040049848,0.0008994177734096,0.0039487161092507,0.0019507744492933,0.0008064331515941,0.0003200914551061,0.0038705108162508,0.002249949836436,0.0018674179920352
2020-12-23 15:22:33,1.0,베어링불량,L-SF-04,2.2,4.7,0.0260436013,0.0057096197752333,0.0512083303,0.0071316307210782,-0.0757766636466878,2.905292409569179,7.180451751189071,1.2490552789545064,4.561354753072973,0.0069558279572639,0.0014019600516853,0.0005101178340121,0.0002509925372138,0.0002665696196955,0.0001440847280099,0.0001605341591807,9.341359718897162e-05
2020-12-23 15:23:06,1.0,베어링불량,L-SF-02,5.5,11.1,0.9140022993,0.0167013235815583,0.9648150653,0.0367479214269651,-8.027876135293285,112.07695914719908,26.25495613996908,2.200299949133514,54.726339193214905,0.0107223395553403,0.0021094072432736,0.0018032473370751,0.0017227871282954,0.000563319904041,0.0019494500362083,0.0017624362075165,0.0012762302518778
2020-12-23 15:23:33,1.0,베어링불량,L-EF-02,3.7,7.6,0.0218823906,0.0055554281907916,0.0433509871,0.0068411446286509,0.0625096773295246,2.6022744009804764,6.336803189110282,1.2314342645973544,3.938920610344832,0.0008203844643646,0.0004522235989165,0.0001213102717764,0.001453634295965,9.125776125853512e-05,0.003039026498026,9.82763727419213e-05,0.0001316709790757
2020-12-23 15:23:39,1.0,베어링불량,L-SF-04,2.2,4.7,0.0236691944,0.0055696344632583,0.046864286,0.0069326452245927,-0.0507107214087108,2.8436888130029643,6.759942919587841,1.2447217623213642,4.2496854248049,0.0069568135657372,0.0013781865125396,0.0005103717339831,0.0001894806877816,0.0001833560066144,5.994955878770997e-05,0.0001382957469576,0.0002887738590433
2020-12-23 15:25:21,1.0,베어링불량,L-SF-02,5.5,11.1,0.9396778941,0.0178188048122166,0.9961384535,0.0429742684550553,-9.124368407619048,128.49919227363267,23.17988157359356,2.4117368649547104,52.73518083860214,0.0139187585901492,0.0037708151743233,0.002273910731937,0.0019292698623488,0.0007539051645223,0.0036000570193389,0.0029191636277699,0.0015511133238671
2020-12-23 15:26:30,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0119669419,0.0027621972552083,0.0227381522,0.0033876966081075,2.2603020380208897e-05,2.6346921850280256,6.711980094552157,1.2264499219669518,4.332399461130235,0.0011291254023052,0.0003680562837122,0.0002293833726457,0.001230864490938,0.0003209500209934,8.807623802802497e-05,0.0001458414783902,0.0004616762940894
2020-12-23 15:27:11,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9268212318,0.072131722253775,2.4781726598,0.1428378413295606,-4.795851301765343,44.909596442123686,17.349552728693727,1.980236113412434,26.71253606036226,0.0367659825268044,0.0181932155829121,0.0192040453767256,0.0435023469427602,0.0087994213596475,0.0102231916167492,0.0048577723827029,0.0083385281199797
2020-12-23 15:28:15,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0626723766,0.0097172539797833,0.1055367067,0.0120638234408679,-0.0549834249398429,2.8918228555402683,8.748197220997065,1.2414848336748847,6.449597461421648,0.0013335286385838,0.001350492057479,0.0005478087949134,0.0014388325373073,0.0004611913536258,0.003303678141223,0.0006822052390308,0.0003296967549618
2020-12-23 15:28:27,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0769727007,0.0146434776744666,0.1460768506,0.0183241115439215,0.0441141176961433,2.973237809533367,7.971838102483983,1.251349710176609,5.256449486327601,0.0065982152563686,0.0096726962764279,0.0007693393510544,0.0011759667965768,0.0003580584548384,0.0041888101930829,0.0002053305103634,0.0001772825094212
2020-12-23 15:29:11,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.0335080624,0.1825119615606916,2.3109768033,0.3476102281047507,-3.875206374498195,18.129531931502388,6.6481841339938885,1.9045887465800864,11.141779667541336,0.0084905660906758,0.0092794533753061,0.3272345413987589,0.007745388428936,0.0028250223440266,0.0038601848330077,0.0070098756672642,0.0092867005139998
2020-12-23 15:29:27,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0112812119,0.0027782113396833,0.0220007701,0.0034102464166541,-0.032158160708594,2.6213319148647733,6.451372543801452,1.227497119439041,4.060602495879905,0.0010765838333294,0.0004349811395044,0.0001880873787024,0.0014087218393783,9.17554581436733e-05,9.49532168599971e-05,9.868042839037174e-05,0.0004249863771682
2020-12-23 15:29:50,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0305124725999999,0.0078567652895666,0.0601437092,0.0096481024910739,-0.0289082415306187,2.6086268761369795,6.233734483608814,1.2279993273931842,3.883592225991376,0.0021328434331254,0.0038688732456315,0.0001290215508186,0.0008449023398749,0.000182826427672,0.0006521943690584,0.0001168024318533,0.0003346537134073
2020-12-23 15:31:12,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0899275467,0.0142623517023333,0.1358144209,0.0179597795070401,-0.8889541816427559,3.6640110956607352,7.56214300107424,1.259243908850031,6.3052397372368665,0.0004170592250425,0.0003736728626847,0.0006053293970094,0.0004330339177124,0.0004396393120005,0.0006206083034705,0.0005108549648906,0.0003341291647266
2020-12-23 15:32:42,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0107458606,0.002741539215525,0.0213137474,0.0033481674734787,-0.0167095253274374,2.5475909737032945,6.365794891930879,1.221272872741877,3.919645044341336,0.0010897014339062,0.0004188769240434,0.0001865425888019,0.0014492017498261,0.0002611507222872,5.133222298037063e-05,0.0001168468831194,0.0004557498197251
2020-12-23 15:33:00,1.0,베어링불량,L-SF-04,2.2,4.7,0.0237299334,0.0056198678693583,0.0471537579,0.0070061418724047,-0.0480830899788268,2.8933529822550907,6.730345853503991,1.2466737715676404,4.222507352776863,0.0066972391469736,0.0014600226967554,0.0005570925599633,0.0001321715381014,0.0001623287799344,0.0001396057568335,0.0002661069417708,0.0001248295708123
2020-12-23 15:33:11,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9744871855,0.0685446155372916,2.5253171921,0.1317058648669446,-4.520478963758647,45.05119938415332,19.17391601847945,1.9214618658892344,28.80586855762261,0.0288858046469235,0.0130892644127078,0.0117691795177407,0.0364639212157838,0.0043632585697888,0.0091423540136522,0.00556107949831,0.0086413624665511
2020-12-23 15:34:02,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0310007837,0.007975529014325,0.0614125821999999,0.0097343859650194,-0.0123218286927906,2.52089265959064,6.308829588295208,1.220531697337604,3.886987765240262,0.0021690062564013,0.0040443155948963,0.0001785642978559,0.0007836491003606,0.0004215560265885,0.000378293247158,0.0001564726800938,8.602328007595365e-05
2020-12-23 15:36:39,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.048040133,0.0124351483837499,0.0899844505,0.0152396632824879,0.0717905291593646,2.4729749564126795,5.904621961260931,1.2255312773270002,3.8632536997128137,0.0176612047975036,0.0008411923883457,0.0005331812106655,0.0009587152006954,0.0011249624536112,0.0004132845889185,0.0002676672147789,9.95135269780672e-05
2020-12-23 15:37:23,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0790120661,0.0147572907545166,0.1450859159,0.0189529783708982,-0.1508349769150521,3.4966523078130267,7.655045716866088,1.2843128651576785,5.354103772456831,0.0014668285658375,0.0037907264225096,0.0030141091513549,0.0014613140988992,0.0006115892680521,0.0039089476924953,0.0036582749519086,0.0030626493191535
2020-12-23 15:37:41,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0764321312,0.0147800692336583,0.143229708,0.0187480566516709,-0.0730377016025452,3.245272842837412,7.639709579565118,1.268468797762895,5.17129723763017,0.0009913179755923,0.0042864250071406,0.0031653242665257,0.0019128911151409,0.0004778865056863,0.0054403208140504,0.0025340960478941,0.0044592717224189
2020-12-23 15:37:51,1.0,베어링불량,L-EF-02,3.7,7.6,0.023071371,0.0056151458053666,0.0459012203,0.006920158161919,0.0637967617974247,2.6236677713584857,6.632972719119368,1.2324093446166753,4.108775052279065,0.0007782883682364,0.0003826149386094,0.0001618236935556,0.0015863172815133,0.0001295742731151,0.0028541762414118,0.0002861244945012,0.000155711784284
2020-12-23 15:39:24,1.0,베어링불량,L-SF-04,2.2,4.7,0.0275538843,0.00579325888385,0.0517015848,0.0072255235595605,-0.0645802289364452,2.8602228553006603,7.155410175307035,1.2472295308092078,4.756197651862683,0.0067732456210306,0.001595998886117,0.0006299197740291,0.00021546834189,0.0001861110651729,0.0003875869263199,0.0001805846832009,0.0001097342194606
2020-12-23 15:39:47,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1142301559,0.0687309065231083,2.610636115,0.1321687485330681,-4.5142562181790025,44.53995947062694,19.75229503173232,1.9229885828529127,30.760981672621547,0.0320454084696575,0.0140548790733389,0.0136307405506499,0.0364805089724166,0.0062370289471236,0.010633906545734,0.005258886366098,0.0091385858201836
2020-12-23 15:41:15,1.0,베어링불량,L-SF-02,5.5,11.1,0.4782118200999999,0.0154105654466,0.5229353793,0.029088326988042,-5.570652316161556,52.69860912102666,17.97749934243296,1.887557409157864,31.03142592379741,0.0092087475817232,0.0011184314522357,0.0005755767343748,0.0015759589122598,0.0008094654808592,0.0014093180719472,0.0009410276516553,0.0026133276235958
2020-12-23 15:41:30,1.0,베어링불량,L-EF-02,3.7,7.6,0.0207676031,0.005493495314175,0.0413907171,0.0067573154761818,0.0570689317867256,2.562601126340783,6.125319625211215,1.230057566217588,3.7803988011808887,0.0009446455467621,0.0004592502567216,0.0001468160660919,0.0014255566633323,0.0001427201414323,0.0022700120832951,0.000103978666421,0.0001068879598904
2020-12-23 15:41:42,1.0,베어링불량,L-EF-02,3.7,7.6,0.0210371166,0.0054574880811916,0.0406739767,0.0067084391103724,0.0624365214172482,2.58340329109147,6.063105892563096,1.2292173634775292,3.854725156890576,0.0009901717501753,0.0004346584181428,0.0001052572981664,0.0013622112376533,7.400851107333745e-05,0.0015995755376259,8.536352234564721e-05,0.0001648075961017
2020-12-23 15:41:59,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1748802662,0.0701172263095583,2.7577660680000005,0.1378735304490554,-4.759795344964371,48.30926925797648,20.002142971300792,1.9663289280777008,31.017773814928013,0.035238498482006,0.0133026655212246,0.0143767244313905,0.0390912624658774,0.0030018930774885,0.0110478231790833,0.004231635648102,0.0088668159420093
2020-12-23 15:42:02,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0530376844,0.0128341571375916,0.098079443,0.0156788284327736,-0.1015197438530682,2.580652031038841,6.255533914446285,1.2216484701476664,4.132541298302395,0.0005323379687909,0.0019454377180181,0.0003260515510121,0.0005762079190013,0.0010824703009932,0.0017903244651494,0.0002601978801369,0.0002623879338982
2020-12-23 15:42:15,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0869316757,0.0060591142431833,0.1168990843,0.0082460481371852,-1.3880264462205414,10.999098301386688,14.176376654029944,1.3609329361073317,14.34725806627602,0.0031673124730469,0.0027911533773936,0.0028103458075379,0.0006439478013652,0.0009931374166889,0.0004665209383628,0.0007372581131212,0.0005521573137309
2020-12-23 15:44:39,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0780267119,0.0146568787704333,0.1499674245,0.0183648463598186,0.0873464744388788,3.0555168652564912,8.166004853061072,1.2529848030717992,5.323555793979807,0.0065929269957993,0.0101206107918355,0.0007023834817821,0.0011307353642418,0.000266665680134,0.0018161022240527,0.0005013452108009,0.0001602092793859
2020-12-23 15:45:03,1.0,베어링불량,L-SF-04,2.2,4.7,0.0258923694,0.00579360877585,0.0505608879,0.0072208939570471,-0.0334184772235279,2.867125860416844,7.002026092718872,1.2463551193077798,4.469126308274284,0.0072294298867984,0.0015785321798735,0.0006583069107413,0.0002159986859394,0.0002646570684454,0.0002028033534443,7.686172240969861e-05,0.0001269053073814
2020-12-23 15:45:09,1.0,베어링불량,L-EF-02,3.7,7.6,0.0218258612,0.0055090362101916,0.0422942918,0.0067767161941369,0.0618887025004997,2.597131032178921,6.241118941441248,1.2301092124971196,3.961829323180406,0.0008132524350874,0.0003715828235834,8.571707340358663e-05,0.001335250262154,0.0001091460440298,0.0022100809703442,0.0002348988270192,0.0001200250889372
2020-12-23 15:45:51,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0712918341,0.0150446508963083,0.1393354535,0.0188856177512286,0.0380022041224097,3.023887218823497,7.377860514567238,1.2553044853877482,4.738683176589604,0.0063704264202376,0.0106453265105762,0.0006717947450623,0.0007996534255034,0.0011812752151446,0.0036186692156295,0.0001945264739517,0.0002535729473695
2020-12-23 15:47:11,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.0191361904,0.1659015839396583,2.255172044,0.314664969561058,-3.841420458443732,17.882497075330914,7.166898962874235,1.896696596191076,12.170686635122175,0.0050139442762797,0.0105710964107135,0.2329810859271669,0.0034569671962944,0.0044422487757641,0.0048012199493628,0.0040200208769526,0.0070842726787108
2020-12-23 15:47:45,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0115792956,0.0027413858681499,0.0227256575,0.0033596046216671,0.0130107806575004,2.6166355471090443,6.764384521153284,1.2255132196819505,4.223883888266407,0.0011932753434921,0.0003456147702973,0.0002047668508084,0.0012587757378212,0.0003823363110135,7.419924306478493e-05,9.905916546905716e-05,0.0005502223572268
2020-12-23 15:48:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0560485423,0.0128184794825,0.1015347802,0.0156809468674455,-0.116556695642279,2.595395227812108,6.475041402684135,1.223307872735876,4.372479776288475,0.000842540657446,0.0019416457035565,0.0005017979761423,0.0004119597382238,0.0009756224993794,0.0009010438056078,0.000135465855368,0.000492754409671
2020-12-23 15:48:30,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0106418747,0.0027282541201416,0.0204415209,0.0033313871560736,0.0079409755085316,2.5481065659265787,6.13603881576231,1.2210692293944658,3.9006171094675786,0.0011722320490213,0.0005274314931102,0.0001933866003522,0.0012621704311194,0.000158173577597,0.0001374862030031,0.0001053926375141,0.0003899180297792
2020-12-23 15:50:39,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0955359711999999,0.0144133367183333,0.1749806552999999,0.0180821432939955,0.0275923851668738,3.11210022999486,9.676986431033612,1.2545424870977702,6.62830356821409,0.0069371074122921,0.0102824079455585,0.0007573189124253,0.0012238788225042,0.000861771511782,0.00398138175433,0.0001053938531752,0.0002700419979127
2020-12-23 15:50:54,1.0,베어링불량,L-SF-02,5.5,11.1,0.2886602581,0.0141538522992666,0.3314387911,0.024026567351809,-4.41296700823489,37.45817999600658,13.794679291756808,1.6975284780281243,20.39446590204675,0.0069943541641609,0.0007204880924538,0.0008509042401608,0.0011278563457849,0.0003005980060141,0.001566596668768,0.0011913809777693,0.0009514296531197
2020-12-23 15:51:09,1.0,베어링불량,L-EF-02,3.7,7.6,0.0224564931999999,0.005588111421825,0.0423181802,0.0068860136307455,0.0462238014345402,2.5946527530968093,6.145526638380765,1.2322613332031058,4.018619441318515,0.0008348074603553,0.0004366119821673,0.0001264114767939,0.0014415980564341,0.0001425560625739,0.0030516162919339,0.0003421868325691,9.370137985900844e-05
2020-12-23 15:52:00,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0272390450999999,0.0056764660691916,0.0544421876999999,0.0070901262863152,0.0165732416955913,2.94963767545194,7.67859210139589,1.2490387857325702,4.79859207612226,0.0004110946844007,0.0001975117609079,0.0003493490732525,7.839810031680401e-05,0.000871362833668,0.0013043120658215,0.0040967788934333,0.000215944664125
2020-12-23 15:53:27,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0113337785,0.0027912545829583,0.0223998204,0.0034148488326698,-0.015556256948921,2.5778623651547887,6.559534988987278,1.2234100226897104,4.060460328196866,0.0011316624826793,0.000497472102194,0.0002560211413065,0.0011518712356265,0.0001653835277293,9.785136048712452e-05,0.0001322130815028,0.0003998898915832
2020-12-23 15:54:05,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0689409077,0.0126892011054583,0.1304291487,0.016014013524672,-0.0556451035487756,3.2043257996153933,8.14468830684164,1.2620190500238415,5.433037677237589,0.0011572617714589,0.0040183610677266,0.0039717850247986,0.0014353521809376,0.0005973647236501,0.0036192210647287,0.0025940253233706,0.0032674697062632
2020-12-23 15:54:48,1.0,베어링불량,L-EF-02,3.7,7.6,0.0230601393,0.0055827639688833,0.0439558346,0.006885460481492,0.068229607403387,2.631008303597156,6.383862737743128,1.2333425736551944,4.130595423437272,0.0008637856958318,0.0004406532841968,9.235274126302516e-05,0.0013751316302374,0.000115172221345,0.0026927041423172,0.0001172581542605,6.347070512203066e-05
2020-12-23 15:55:29,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0328855701,0.0073042115973416,0.0655902251999999,0.0091221057945244,-0.1093362338620312,2.9049585611489617,7.190250439692415,1.2488830139921432,4.502275113712279,0.0114222596763105,0.0006208558693549,0.000233067013698,0.0016434420775155,0.0013853090996789,0.0002004955707708,0.0001501298056291,0.0006563924227355
2020-12-23 15:55:42,1.0,베어링불량,L-EF-02,3.7,7.6,0.0217010602,0.0054969757195,0.0429236404,0.0067687066863265,0.0546660096739734,2.580513274596791,6.341483297940772,1.231351024949088,3.947818092595452,0.0008741821707118,0.000341857101019,0.0001431290697058,0.0015568539512598,0.0001181451627788,0.0015248884155145,0.000146852945755,0.0001066071245981
2020-12-23 15:57:03,0.0,정상,L-CAHU-03R,11.0,22.0,0.0506844148,0.0110916093954833,0.0915861353,0.0136319253512823,-0.1609412668389945,2.7054836521759453,6.718503288413646,1.2290304197724002,4.569617716671437,0.0216514015527008,0.0046824473568128,0.0008680360465187,0.0008072554050197,0.0006243978781024,0.0004359547638861,0.0003321469014666,0.0001755555825403
2020-12-23 15:57:17,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0280747544,0.0064955453090333,0.0522770714,0.0079000237122382,-0.0162902175364372,2.4979839753632214,6.617330947882572,1.216221785298251,4.322155117747625,0.001403513897401,0.0035430894997885,8.802131202241296e-05,0.000627053634254,0.0017423439535939,0.0005631296131001,0.000105000561117,0.0001228333319679
2020-12-23 15:57:47,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.063927412,0.0720714134122749,2.5934803486,0.145732071977595,-5.2519848062462335,51.07782466079927,17.796222296206174,2.0220509780202867,28.6372545546398,0.0365615413811353,0.0181388195395393,0.0166177697196073,0.043511466738958,0.0075550374930729,0.0128745451259534,0.0051319620214397,0.0099322819438756
2020-12-23 15:58:33,1.0,베어링불량,L-SF-04,2.2,4.7,0.0255940500999999,0.0056418791352166,0.049607385,0.0070321214464985,-0.067728364573428,2.8529595210342737,7.054398217866512,1.2464147632309142,4.536440694066216,0.0061912990254847,0.0014169546790054,0.0005802217176203,0.0002836679528645,0.00015278141009,0.0001156445596738,0.0003488307879234,0.0002279367731995
2020-12-23 15:58:39,1.0,베어링불량,L-EF-02,3.7,7.6,0.0236599500999999,0.0055200849451833,0.0436854007999999,0.0067996524956603,0.0591532701622706,2.5835307404718275,6.4246519697706415,1.2318021485509043,4.286156886162592,0.0007525361282327,0.000477275285902,8.060626565475069e-05,0.0012267731232874,0.0001183862001821,0.0028512800720575,0.0001389041420505,9.80667370671862e-05
2020-12-23 15:58:51,1.0,베어링불량,L-SF-04,2.2,4.7,0.0274034477999999,0.0056856999462333,0.0516686066999999,0.0071007691284583,-0.0570798884703804,2.9319897985992465,7.276480303087638,1.2488821421472438,4.819714029783484,0.0059660760545537,0.0014324522095519,0.0005496349966163,0.0002015420336581,0.0001925615392686,0.0003530107113866,0.0001472882724871,0.0001045500301893
2020-12-23 15:59:03,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0112649882,0.0027697694558166,0.0219744164,0.0033849640432464,-0.0235842197505397,2.55599697328571,6.491772473578323,1.2221103948337249,4.067121245901139,0.001176444188983,0.0004717754091877,0.00022459007277,0.001183400219684,0.0002756647925285,0.0001008152850714,0.0001104041409091,0.0004700052300218
2020-12-23 15:59:41,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0877519101,0.0146912594499083,0.1649544835,0.0189256184905406,0.0257149281382018,3.796190426867261,8.715936210087245,1.2882230114490791,5.973069252449117,0.0012411532389857,0.0036762747725122,0.002817606083848,0.0015104606094508,0.0005463862993591,0.0040659411792133,0.0026913793123641,0.0029672767082119
2020-12-23 16:00:03,1.0,베어링불량,L-SF-02,5.5,11.1,0.2748394608,0.0139557980304083,0.3192963004,0.0233830919424291,-4.3258061047207965,36.81513339267265,13.655007694710818,1.6755109160708412,19.693568236022863,0.0071201276378811,0.0007090052992832,0.0007970298968122,0.0012440814626225,0.0005389308721494,0.0009690167864471,0.00147238165332,0.0005899419138925
2020-12-23 16:00:06,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0113034472,0.0027484217981583,0.0217812304,0.0033668360548244,-0.0312069240916971,2.613971078980857,6.469346901756319,1.2250070411610403,4.112704682947221,0.0011079074394094,0.0005271470969021,0.0002124405433554,0.0013218832418989,0.0002829801296939,7.621723819686431e-05,0.000149582045162,0.0005377282339629
2020-12-23 16:00:26,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0954531506,0.0158663624300499,0.1783775017,0.0204158263094841,0.0130680086264099,3.746213464826648,8.737216853041856,1.2867364148204314,6.016070225347753,0.0014337336575157,0.0054829725908999,0.0053674831932363,0.0016925097277175,0.0003558121034534,0.0051406086989071,0.0023873307973334,0.0033146372778311
2020-12-23 16:00:35,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.8453373909,0.0973096606246,4.194550931499999,0.1912295636277046,-5.744650941389288,60.9578634836617,21.934636318399825,1.9651652508113004,39.51650191993264,0.0864513663668321,0.0440930592238732,0.0474755351367746,0.0836910700109896,0.0175815988945387,0.0098701492396949,0.0076291403801314,0.0064145892306919
2020-12-23 16:00:44,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0974812731,0.0137744999062083,0.1924192831,0.0180080775136714,-0.0744545280383432,4.3663732260969,10.685165196224744,1.3073489154807745,7.076937367146376,0.0011265855717012,0.0040723102786972,0.0026566255539366,0.0008669065841507,0.0004225275011958,0.0033986679307104,0.0023694592421245,0.0035467539033472
2020-12-23 16:00:54,1.0,베어링불량,L-EF-02,3.7,7.6,0.0219384674,0.0054917799530666,0.0424464606,0.0067808096437693,0.0543665321141369,2.602609164849148,6.25979238909956,1.234719836140345,3.994782672919977,0.0009351437998068,0.0004637273595893,0.0001151976962703,0.0014513816048965,9.143763086059355e-05,0.0022574459326573,0.0001527428225645,8.266674593647468e-05
2020-12-23 16:01:48,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0786488876,0.0138117029562333,0.118390549,0.0174034529137206,-0.860657655181522,3.618269429668396,6.802704588964771,1.2600512021485637,5.694365701986453,0.0006820690984996,0.0003728890611551,0.000446518107242,0.0003604757926052,0.0005670436338702,0.0004139532994092,0.00033627602909,0.0004599513846694
