Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-23 16:01:54,1.0,베어링불량,L-SF-04,2.2,4.7,0.0247410424,0.00552204510295,0.0476116426,0.0068998724945041,-0.0699491951060595,2.89969529062568,6.900365570222218,1.2495139691666273,4.48041295185778,0.0064364081560384,0.0013576831582807,0.0005148168314884,0.0001903699804664,0.0002496133886642,0.0005686576580233,0.0001696737408767,0.000135883184949
2020-12-23 16:02:23,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1050505638,0.0711329005120666,2.6381915808,0.1430382931761536,-5.140017570356262,51.235438755297295,18.44395316959656,2.0108598432857274,29.5932057971249,0.037882275205212,0.0133126480622194,0.0170198668100266,0.0251412415635232,0.0055729285324915,0.0135414560479446,0.0029032897157337,0.0121380201320663
2020-12-23 16:02:53,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.033853136,0.0071714428766416,0.0636273865,0.0089532347427922,-0.1185147373528719,2.905530504040446,7.106636688066579,1.248456537519688,4.720547396433167,0.0113997406372042,0.0002575879009563,0.0002686271609201,0.0017352826421525,0.0010570600279757,0.0001726456066779,0.0001359599599623,0.000446713917849
2020-12-23 16:03:24,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0762350857,0.013826410141175,0.1174111700999999,0.0173720074889873,-0.8581542632336947,3.557671938318633,6.758641462388887,1.2564365812680145,5.513729516309673,0.0005754871406872,0.0005323552319924,0.0004546038105287,0.0003520285783372,0.0005514951376137,0.000447017204906,0.0002486460095121,0.0005975418268117
2020-12-23 16:03:32,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0911420584,0.0120435402207583,0.1698156372,0.0160956724867521,-0.0261667222054925,4.996007517687343,10.550390941401782,1.3364569048401194,7.567713208023906,0.0009921554699782,0.004094515173673,0.0041350008641011,0.0008718736398034,0.0005374712141775,0.004414524267142,0.0026499504933557,0.0013049806430188
2020-12-23 16:04:15,1.0,베어링불량,L-SF-04,2.2,4.7,0.0253544338,0.005549880674175,0.0496466942,0.0069244175409286,-0.0609108909472744,2.8635169167805805,7.169800767580764,1.247669625249733,4.568464673120019,0.0068071847245096,0.0013354345885798,0.0005821558511818,0.000146978615972,0.000234342811131,0.000127049676031,0.0003006818806532,0.0002407366737905
2020-12-23 16:04:17,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0288359056999999,0.00579774827635,0.0560888257,0.0072625028833596,0.0078104958428441,2.9702970991789286,7.723071040496909,1.252641980505536,4.973638786220946,0.0012219621404257,0.0053964797354967,9.64004753942992e-05,0.001817287121149,0.000321948979776,0.0003876561769175,0.00017713463679,5.553236949639768e-05
2020-12-23 16:04:20,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0788929239,0.01331305017845,0.1479860544,0.0173892027547282,-0.0380739540500853,3.925031541528928,8.510226517415338,1.3061772112056145,5.925984116525373,0.0012656353017811,0.0043081478356026,0.0032058083962055,0.0012519233650355,0.0004150211637338,0.005177314537589,0.0030655980545383,0.0034573796445139
2020-12-23 16:05:15,1.0,베어링불량,L-EF-02,3.7,7.6,0.0210459493,0.0055734888685333,0.0417137183,0.0068467474620059,0.0525175203913302,2.577103536739096,6.092486765647221,1.2284491139223683,3.776081696120486,0.0008541279742324,0.0004973988747153,0.000110898623885,0.0013087378123509,7.473204261486818e-05,0.0026404267946241,0.0003456134264276,8.153463917577558e-05
2020-12-23 16:05:42,1.0,베어링불량,L-SF-02,5.5,11.1,0.4161413311999999,0.0148043038879083,0.4579258449,0.0277275411253723,-5.557077519561082,52.348147006828654,16.515198474666416,1.872937852080928,28.109483184811577,0.0085613986851099,0.0010251354393139,0.0008027350537722,0.0015590360070894,0.0006291518071743,0.0013195505919091,0.0012060566006859,0.0012530723871412
2020-12-23 16:06:24,1.0,베어링불량,L-SF-02,5.5,11.1,0.3666802645,0.014684456428375,0.4129186943,0.0272655966593207,-5.446896879224775,49.90887225531017,15.144311692839628,1.856765811680642,24.970639280284026,0.0081470127031593,0.0009833500301997,0.0009600607198142,0.001507016099234,0.0004546900141545,0.0015337245803839,0.0013483672014683,0.0012448877686728
2020-12-23 16:07:03,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0465026498,0.0098928349872583,0.089589037,0.0122323442852324,-0.0266732993343745,2.7770101757898247,7.323946654130443,1.2364852240017503,4.700639387990803,0.0018389441770109,0.0011921637036815,0.00050851361009,0.0010024362261479,0.0005467204060921,0.0024660242201699,0.0006091390636706,0.0004806899034861
2020-12-23 16:09:27,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0733607709,0.0059073502902333,0.1018423121,0.0077686470973896,-0.8853395805835667,7.086080652389797,13.109401266820358,1.3150815028243037,12.418557778990678,0.0022112874319528,0.0025918274150011,0.0023147241378049,0.0005326962211619,0.0006320975973742,0.0010805397817005,0.0008359633417978,0.0006580343182993
2020-12-23 16:09:51,1.0,베어링불량,L-SF-02,5.5,11.1,0.4186295271,0.0151435071157166,0.4667086639,0.0293138623758098,-5.807107644083493,54.23194779719368,15.921090776667285,1.9357380131176136,27.644159566282102,0.0091862718805591,0.0010925921374496,0.0011005716259068,0.0015458255466394,0.000353154750682,0.0012487723869589,0.0008521500515761,0.0015538152185951
2020-12-23 16:12:39,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1950864642999999,0.014750957164025,0.2500238493,0.0198355349291832,-1.216143997260889,7.646368944453997,12.604845303776,1.344694768523809,13.225342744251314,0.0023320804862828,0.0010034760500963,0.0016009918574115,0.0010690699233739,0.003014869837745,0.0020237025797426,0.001728444819525,0.0012426069187738
2020-12-23 16:13:03,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0449188462999999,0.0095389773855999,0.0879327617,0.0118672519972868,-0.058356222363729,2.865015825430015,7.409698700263878,1.2440801060291398,4.708979221169902,0.0017929377584831,0.0012799585288154,0.0004724336140681,0.001275265705538,0.000427772972794,0.0008121612057325,0.0006450226227051,0.0003027312488854
2020-12-23 16:14:54,1.0,베어링불량,L-EF-02,3.7,7.6,0.0222990437999999,0.0055752352196583,0.0426440071,0.0068471366921134,0.0564380679406147,2.55128007643912,6.228005809949381,1.2281341364702163,3.999659731193646,0.000895765328264,0.0004228149161,0.0001257289365785,0.0014251049163825,9.226708658085735e-05,0.0019193032819767,0.0001624220775322,0.0001254322550835
2020-12-23 16:16:53,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0394835547,0.0073258288278083,0.0685499758,0.0091444839939698,-0.2103462074059412,3.032543287906385,7.496319731676915,1.248252478853729,5.38963653506661,0.0115219066761057,0.0005246105031886,0.0002333961953589,0.0019848801500887,0.0004555720641284,0.0003139480681238,0.0002846181962682,0.0001711481577354
2020-12-23 16:16:59,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.8929331303,0.0991708241190416,4.2473326326,0.2036534118142191,-6.42481604032637,71.93306742968278,20.855691023112293,2.0535617569312485,39.254822825986,0.0940031729466971,0.0429641807811798,0.0420470462050019,0.0826734267900825,0.0167732750333786,0.0108129623865587,0.0090975553516725,0.0104137948400917
2020-12-23 16:17:24,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0777525529,0.0137189350911166,0.1173257231,0.0172113189780264,-0.8573324131706992,3.570749647716654,6.816776985528466,1.2545666893031064,5.667535591034802,0.0004195329355998,0.0003036056203485,0.0006787235861991,0.0003985919521892,0.0003433685044936,0.0003385399389304,0.0002387098965487,0.0007097865448439
2020-12-23 16:17:32,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0826636627,0.0139796914887166,0.1547799483,0.0178287043852219,0.0108155054099268,3.540557981571073,8.681502870634615,1.2753288868793615,5.913124961786156,0.001422298685283,0.0044645188859884,0.0046408191330637,0.0008190287156895,0.000486267789076,0.0037954380295413,0.0036366790078808,0.0026263375609511
2020-12-23 16:20:03,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0466416851,0.0124152870398083,0.0878627449999999,0.0151813539244938,0.0561147077891327,2.459109816267862,5.787543419183517,1.2227952423344193,3.7567947442897016,0.017441336328907,0.0007515582051534,0.000539294277,0.0009636565361478,0.0007730931261168,0.000347557369904,0.0001694350304077,0.0001449040231007
2020-12-23 16:20:33,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0107636917,0.0027464446962249,0.0213906988,0.0033584505192662,-0.0154986270722863,2.556365834520933,6.369216600717831,1.2228356623683163,3.9191365166736256,0.0009562286372234,0.0006286395250002,0.0001654054178689,0.0013098720596399,0.0002870891310226,0.0001101813114489,0.0001207469231138,0.0005666095723599
2020-12-23 16:21:39,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0123977102,0.0028458301739916,0.0232936907,0.0035124633572323,-0.0214103833764435,2.6679651052838578,6.631724898150746,1.2342491092171004,4.3564476592116925,0.0011466534065618,0.0004202538386383,0.000326898222336,0.0013483067296091,0.0001416803041941,0.0001048255984518,0.0001808703548973,0.0003218391512571
2020-12-23 16:22:00,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0277760159,0.0055951364298333,0.0548719428,0.0070035077078513,0.0032828827512525,2.975483858336877,7.834922882784247,1.251713482893556,4.9643143198256885,0.0004309600907627,0.0001499837153896,0.0003694930483167,3.746608524090336e-05,0.0006911563079303,0.0017663609430829,0.0034035336176698,9.483187863143318e-05
2020-12-23 16:22:38,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0304949656,0.0079564540769416,0.0597572029,0.0097629413130127,0.0119516601495147,2.5782325100466505,6.1208196366346295,1.2270467746815026,3.8327331880638185,0.0022888604183933,0.004006130479853,0.0001246017840822,0.0008304446166219,0.0003921515716978,0.0006355186650468,0.0001561205475324,0.0001541296542684
2020-12-23 16:24:42,1.0,베어링불량,L-SF-04,2.2,4.7,0.0273545999,0.005556227888475,0.0517985951,0.0069341947061863,-0.1023461426340375,2.912354228460438,7.470023167043167,1.248004013760771,4.923232172809228,0.006901793602226,0.0014382586311423,0.0005532664665177,0.0002060689338074,0.0001909580169508,0.0001468220676782,0.000163863461249,0.0001007261027039
2020-12-23 16:25:15,1.0,베어링불량,L-SF-02,5.5,11.1,0.6751376987000001,0.0158672599965083,0.7211228349000001,0.0333168774104245,-6.78293851942185,72.76331696726507,21.64437038971629,2.099724679481905,42.5491041836188,0.010414005736377,0.0018196731717045,0.0011630627874984,0.0014939673578043,0.0009925595907931,0.0019048601060403,0.0014644374891507,0.0009674562771148
2020-12-23 16:25:20,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0757577941,0.0116165607139666,0.1435903533999999,0.015106144913045,0.0248054340270632,3.9874760523946566,9.505426713866685,1.3003973624381664,6.521533865778011,0.0011886486908277,0.0045439315084472,0.0047768745920458,0.0008458177380028,0.0005439377301036,0.003475179357702,0.0028149569253458,0.0024122146845425
2020-12-23 16:25:29,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0447463467999999,0.0075169954557416,0.075277824,0.0094229677249854,-0.2694811138932567,3.1619135228221347,7.988759613428046,1.2535550647151168,5.952690415134098,0.0114474580295352,0.0006054430143131,0.0001679421477797,0.0017723999939896,0.0012813693141834,0.0001899318468691,0.0001114180810697,0.0003323775676357
2020-12-23 16:25:48,1.0,베어링불량,L-SF-04,2.2,4.7,0.0254467987,0.0055758617537416,0.0508419425,0.0069729508429073,-0.0542845793953565,2.909086522616329,7.291309467886855,1.250560209500921,4.563742758314263,0.0067634049451349,0.0013985789410198,0.0005793776355522,0.0002286500156896,0.0002375627557866,5.314045917268025e-05,0.0001879308371938,0.0002405884919137
2020-12-23 16:26:24,1.0,베어링불량,L-EF-02,3.7,7.6,0.0231313482,0.0054464441222166,0.0446519014,0.0066989242013705,0.0457851121767234,2.575577104806581,6.665533159916167,1.2299628989205684,4.247055084186872,0.0008110970192453,0.0004526533996119,0.0001697744684836,0.001308556660649,8.472526683737748e-05,0.0012415098010319,0.0001128649925948,0.0001347223128556
2020-12-23 16:26:56,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0856450871,0.0189754881635083,0.1712490097,0.0237962770966307,0.0281620231401019,3.046253041607609,7.196462245106688,1.2540534868764657,4.513458961477663,0.0012444436174795,0.0036424630503602,0.0046343953308049,0.0011653894941112,0.000458744293885,0.0056608031401248,0.0026401111827815,0.0034796712846532
2020-12-23 16:27:17,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0273880269,0.0067277346574666,0.0529873315,0.0081652876491302,0.0087547714588974,2.439064560822949,6.489340458892973,1.213675637470056,4.07091365733395,0.0014196940284026,0.0040144625303761,9.275311097232126e-05,0.0005052275207155,0.0014359928709032,0.0003793894595403,8.046481084615656e-05,0.0001296329247295
2020-12-23 16:27:24,1.0,베어링불량,L-SF-04,2.2,4.7,0.0316967145,0.0056924059321583,0.0556385126,0.0070972219285518,-0.1077191375243589,2.883671829999661,7.839477637886532,1.2467877402167007,5.568245637742471,0.0069356319712605,0.0014791411845958,0.0005561945268383,0.0002022699327446,0.000264533989859,8.499984186017683e-05,0.0002032284988778,0.0001657401053151
2020-12-23 16:28:33,1.0,베어링불량,L-SF-04,2.2,4.7,0.025057869,0.00561550703765,0.0492562093,0.0069811536951815,-0.0533543100902608,2.841087178384646,7.055597319680439,1.243192048086727,4.4622629500766005,0.0070228320797784,0.0014474142548374,0.0005148599494511,0.0002187289549052,0.0002818865685016,6.408543764158235e-05,0.0001186017200991,9.10910405664508e-05
2020-12-23 16:28:39,1.0,베어링불량,L-EF-02,3.7,7.6,0.0216368102,0.00538299587965,0.0412773677,0.0066345774721236,0.0649528020051248,2.571268105540686,6.221551843117966,1.232506511328605,4.019473669262183,0.0009620288485259,0.000565223614072,0.0001555050159575,0.0013500329736041,9.441264576859638e-05,0.0017738911759429,0.0003326521408283,8.393842260497319e-05
2020-12-23 16:28:53,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0301950406,0.0058479781605666,0.0548877081999999,0.0073518219996553,0.1128404801686965,3.0911644258150672,7.465864679881118,1.2571561995954823,5.163329918638772,0.001302323482802,0.004122282870521,0.0001259497108692,0.001305824661875,0.000558895858741,0.0001684270738348,0.0001698170874438,3.330066455707301e-05
2020-12-23 16:29:03,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0117885005,0.0027322076370666,0.0232113013,0.0033516130862395,-0.011541503153055,2.5656988056324503,6.925411944265493,1.2267051159544735,4.314642979571014,0.0012020267876497,0.0003458141339189,0.0002051792967852,0.0012511866095187,0.0002766919233545,5.628914789304375e-05,0.0001061592786439,0.0005969049092295
2020-12-23 16:29:23,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0928552821,0.0156241067517249,0.1697082817,0.0203995356653981,-0.2169180223746493,3.946975789709053,8.319222774656613,1.3056449235503274,5.943077807615991,0.0011510712506591,0.0046091748143141,0.0080873722475043,0.0011318634516979,0.0007143509972142,0.0034503731793818,0.002822418097479,0.0042271657283287
2020-12-23 16:29:35,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.0189509392,0.1505964243166916,2.2687957883,0.2926310710194192,-4.006912384802932,19.57326415283089,7.75309258991654,1.9431475371821607,13.406367039328336,0.0068290172781547,0.0077247201706937,0.2393026834755764,0.0057534452249986,0.0049568226913293,0.0065106932086892,0.0072325953559587,0.0098467378049149
2020-12-23 16:29:51,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0453563705,0.0126538205734583,0.0879368521,0.0154783246223895,0.0283725261827452,2.4395718903686943,5.681290077919592,1.2232135371711867,3.5844012673244308,0.0177495697074883,0.0005435327140621,0.0006477467844366,0.0009394381980701,0.0007564225198478,0.0005671496703073,0.0001670323224832,0.0001120870373492
2020-12-23 16:30:41,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0437130816,0.0077734153499416,0.0737132244,0.0097640264994534,-0.2760951655961057,3.1772725017214447,7.549469924536408,1.2560793499252136,5.623407425453991,0.0118594758982498,0.0008271625303663,0.0002048795601822,0.0014990678489886,0.001044953303084,0.0003462901812124,0.0001307380526262,7.46754489181661e-05
2020-12-23 16:30:42,1.0,베어링불량,L-SF-04,2.2,4.7,0.0239511356,0.0055839679920166,0.0473085754,0.00695027282002,-0.0579715539221351,2.8426130929975257,6.806722070496122,1.2446834992530047,4.289268067840406,0.0067947810351212,0.0014053782483424,0.0005973814681391,0.0001908507587452,0.0001614378638305,3.887014927320086e-05,0.0002820944426137,0.0002482933636267
2020-12-23 16:31:15,1.0,베어링불량,L-SF-02,5.5,11.1,0.7153092623,0.0161704202299416,0.7706932053000001,0.0341402278922781,-6.950863353718387,78.29614957475147,22.5743427293968,2.1112764793250736,44.23566315088773,0.0104155855323431,0.0018937204953617,0.0014202366034765,0.0016776512583897,0.0007711049070259,0.0018939100130951,0.0012320119945372,0.0012975616805424
2020-12-23 16:33:35,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1658213139,0.0689306196538333,2.7320370079,0.1346187189434634,-4.848259310309003,49.399479929548185,20.29462937503801,1.9529596515962429,31.420308199413604,0.0335675752004852,0.0139866198882633,0.0129527767104668,0.0356537406163288,0.0059142057394977,0.0077340479905496,0.0059910781316111,0.008080707926486
2020-12-23 16:33:47,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.434930563,0.0710518969525833,2.9817578793,0.1387332139121008,-4.908406762599308,52.07403993238167,21.49274708786892,1.9525617170317744,34.26974743017709,0.035956709435218,0.0173189229944564,0.0173391153990439,0.0233587229893439,0.0071362758867601,0.0077292575565741,0.0061531531928547,0.0068892384290848
2020-12-23 16:34:26,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0292031262,0.0079096536009,0.0581281837,0.0097235410149821,-0.0469820047784803,2.597661878620517,5.978087983630153,1.2293257714694106,3.6920866163692834,0.0021030605770789,0.0039801467314581,0.0001163228321574,0.0008791326292991,0.00042607509032,0.0008230793768728,0.0001602908259978,0.0001477562844077
2020-12-23 16:34:54,1.0,베어링불량,L-SF-02,5.5,11.1,0.7370140553,0.0162606761645833,0.7838936635,0.0348394468127603,-7.1610475522801895,83.4459432583695,22.500175382029585,2.1425583081620343,45.324932852746805,0.0108133671546645,0.002020188862255,0.00132719402449,0.0021703234662593,0.0010025487797291,0.0015448491585453,0.0013128863014859,0.0014953032156355
2020-12-23 16:35:03,1.0,베어링불량,L-SF-04,2.2,4.7,0.0254351757,0.0056201754040083,0.0507191009,0.0070106636462782,-0.0481340483697717,2.899101444408571,7.234564865613734,1.24741011486549,4.525690725214647,0.0067235644522291,0.0013997676248118,0.0005868214301995,0.0002621245222723,0.0002423658386287,3.79828354416443e-05,6.75426335611113e-05,0.0002451976587292
2020-12-23 16:35:39,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0111029958,0.0027280347940333,0.021965052,0.0033528414164997,-0.0244053904593226,2.6274059002755203,6.551175338000606,1.229031764489568,4.069961213208901,0.0011241195446447,0.0003468273895794,0.0002268079475367,0.0014947332864093,0.0001186116880147,7.943315041121424e-05,0.0001886263350162,0.0002164984959501
2020-12-23 16:36:15,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0514553562,0.0095727877418583,0.0974066928,0.0118828730897626,-0.0232640647679048,2.8527070223544864,8.19723412546736,1.2413179326857031,5.375169447767484,0.0016230306123687,0.0011361211755669,0.0004568401996364,0.0011638336213857,0.0005926348264488,0.00281105849188,0.0003936085747424,0.0003686238606363
2020-12-23 16:36:32,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0967281312,0.0125496728990583,0.1670908779,0.0165984063166258,0.0366455947472937,4.5116605044483125,10.066681988175777,1.3226166490659104,7.7076217028141025,0.0015110653014222,0.0040407433213251,0.0035911487957082,0.0015500558281143,0.0003367750249037,0.0022900018277036,0.0027533214562659,0.0022680322764791
2020-12-23 16:37:11,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.0264799595,0.171663636880175,2.2630321086,0.3265915256559367,-3.8740416960514414,18.19083271668376,6.929243200829707,1.90250848456569,11.804945976500122,0.0082792341767131,0.0165011445979459,0.3106167451891597,0.0076472553812819,0.0042819920885808,0.0030456561764939,0.0052715835752569,0.0216142882751662
2020-12-23 16:38:29,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.023701679,0.0067074741141166,0.0473974962,0.008096201639836,0.0206632114683121,2.363575770455689,5.854288011650844,1.2070418017412288,3.5336221350622936,0.0013414240665341,0.0037796310296401,5.960908639883608e-05,0.0007164924554792,0.0026530760064352,0.0006598985495668,7.585464791977469e-05,7.182317425898438e-05
2020-12-23 16:39:00,1.0,베어링불량,L-SF-04,2.2,4.7,0.0239016842,0.0056375168321583,0.0469822567,0.0070552984091896,-0.0540182146047413,2.9074451324274624,6.659145223227477,1.2514904379431475,4.2397539398297805,0.0062921190174306,0.0015282040970822,0.0006957908110281,0.00019328368725,0.000229156546376,8.236046956532102e-05,0.0003384140493381,0.0002378191250409
2020-12-23 16:39:41,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0262595731999999,0.0066248229327416,0.0499268156,0.0079794624314433,-0.0076028875616383,2.346246543567615,6.256914676765917,1.204479351743375,3.963815103678935,0.001118427937515,0.0035677962768683,8.025418289157262e-05,0.0005347005026723,0.0014514490230247,0.0007216357405091,2.380095021962845e-05,4.475897242388898e-05
2020-12-23 16:41:21,1.0,베어링불량,L-SF-02,5.5,11.1,0.7284654379000001,0.0168161246972666,0.7820170224,0.0372075317896294,-7.6348807485987,89.84567181155774,21.01770756580968,2.2126103641273125,43.31945980505285,0.0118371050503564,0.0018601421774478,0.0014003180219219,0.0016126764565465,0.0010329425002496,0.0021040765538816,0.0012340120716857,0.0009127644714929
2020-12-23 16:42:00,1.0,베어링불량,L-EF-02,3.7,7.6,0.0232489817,0.0055280418467916,0.0438687764,0.0068260215153502,0.0500169386390487,2.647011767478228,6.426697645377816,1.2347991756451582,4.205645026636894,0.0009693833850781,0.0003679808776474,8.115619801096537e-05,0.0013701853946659,0.0001193395420101,0.0025625317937662,0.0001461181049591,0.0001664995979341
2020-12-23 16:44:12,1.0,베어링불량,L-SF-02,5.5,11.1,0.8150906563,0.017257841281925,0.86358428,0.0381441849369224,-7.737647224000054,96.07091841642936,22.639998244242907,2.2102523898439554,47.23016297256628,0.0122429614021713,0.0021542861206814,0.0020523048131564,0.0017490364708696,0.0005137238537749,0.0020868953405422,0.0022144090132123,0.0038819000421853
2020-12-23 16:44:27,1.0,베어링불량,L-EF-02,3.7,7.6,0.021557156,0.0054720259883916,0.0414858274,0.0067418832435969,0.0660885530187912,2.578397283824329,6.153447916707948,1.2320634547239313,3.939520032567693,0.0008547923668779,0.0004295483208973,0.0001232589785772,0.0016668208628006,8.36410403548142e-05,0.0012678691352608,0.0001736304362213,0.0001235660117232
2020-12-23 16:46:39,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0491854027,0.01238784788175,0.0906138197,0.0151952725955252,0.0654769278567245,2.492264286579669,5.9632901700417325,1.226627315783491,3.970455818436455,0.0168396253763688,0.0007309428896727,0.0007305001500052,0.0011184784407422,0.0006627068772369,0.0005727405973903,0.0003297430576249,0.00013713370627
2020-12-23 16:47:33,1.0,베어링불량,L-EF-02,3.7,7.6,0.0204723161,0.0055735999728916,0.0407628883,0.0068615009143391,0.0482650689597142,2.5498960204605,5.9408121938472,1.231071649869294,3.673086730223063,0.0008264946816651,0.0004350442447525,0.0001046622598602,0.0014768290294866,0.0001420388749613,0.0026496471861886,0.0001459499830499,0.0001243142296555
2020-12-23 16:47:47,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.993969202,0.1672272733437583,2.2785823047,0.3193463946533419,-3.881584684949331,18.15516797557325,7.135143351699509,1.909654975937341,11.92370814957394,0.009437489549762,0.0087264134775568,0.2961070838671636,0.0071372137046081,0.0015157128762091,0.0035989511658985,0.0039377859968975,0.020851064953201
2020-12-23 16:47:51,1.0,베어링불량,L-EF-02,3.7,7.6,0.0285353176,0.0055067447379666,0.0490904674,0.0067866661695658,0.0457385450613456,2.587365015332189,7.2333699895453,1.2324279574418389,5.181884935261499,0.0008939640370906,0.0003479600612302,0.0001394715271831,0.001595989263729,0.000105077328146,0.002092584755516,0.0003125500108889,8.228193363514284e-05
2020-12-23 16:47:51,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0425692983,0.0123657005206666,0.0831483305,0.0150845805636769,0.0342770797901533,2.4069479380964625,5.512140702156319,1.219872706642562,3.4425302657827093,0.016502556833033,0.0006470460337442,0.0006974191481423,0.001142263038153,0.0010813225115385,0.000465774163992,0.000236551945661,8.027751077526254e-05
2020-12-23 16:48:15,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0945293978,0.005952471434,0.1203737035999999,0.0081036195769553,-1.5072992906125162,12.48612944078596,14.854313243221933,1.361387394598511,15.880697429315877,0.002549583110493,0.0031926754578781,0.0027502664305685,0.0012999653688988,0.0009924378238843,0.0011765939359889,0.0008597343902373,0.0006412799247396
2020-12-23 16:49:35,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2622275352,0.0698296938582833,2.8121698498,0.1382527394705288,-4.991493396829623,51.188452222265056,20.3407893439932,1.979856015853476,32.39635476264729,0.0359296599123264,0.0146432427481009,0.0162431637281612,0.0356986691453792,0.0056455610727899,0.0133728394915574,0.006624877718512,0.0098175445617611
2020-12-23 16:50:12,1.0,베어링불량,L-SF-02,5.5,11.1,0.5917131305,0.0163961419585916,0.6484526359,0.0340858317767831,-6.5654767925222455,65.97151028708447,19.024110667050845,2.078893428885076,36.08855863741403,0.0111366783925234,0.0014619128691589,0.0011622522998167,0.0013832614447442,0.0008420075776832,0.0017537195635848,0.0010911805744641,0.0007987795180724
2020-12-23 16:50:45,1.0,베어링불량,L-EF-02,3.7,7.6,0.0249416604999999,0.0055430038885583,0.0466699824,0.0068118124642701,0.0440945728057846,2.559407594203838,6.851331073014298,1.2289027035198044,4.499664983364645,0.0009135117724423,0.0004602763311165,0.0001218169823225,0.0014374669254451,9.459050125710872e-05,0.001265790910127,0.000123729817393,0.0001199959929434
2020-12-23 16:51:27,1.0,베어링불량,L-SF-04,2.2,4.7,0.0247780885999999,0.005602014219625,0.0489061213999999,0.0069651703147463,-0.0103012374346481,2.863002920086533,7.02152556075453,1.243333208678034,4.42306778037037,0.006549923597135,0.0013976366713361,0.0005641243506301,0.0001990162852792,0.0002186605681862,0.0006480187640989,0.0002293929059336,0.0001346166757368
2020-12-23 16:52:03,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0848689824,0.0145959948529333,0.1603710949,0.0183308906885315,-0.0426594295655397,3.1233092407884704,8.748679899135166,1.255884978943222,5.814539074254607,0.006967801176783,0.0097674669493414,0.0007477421505729,0.0009678875904237,0.0003489885015283,0.0017460445198405,0.0004655336521009,0.0002041603733404
2020-12-23 16:52:39,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0434103236,0.012435425499025,0.0855059959,0.0152234907782497,0.0423435274128792,2.4866713879816635,5.6167141390570485,1.224203448401774,3.490859528964536,0.0177245906049978,0.0008297551974538,0.0006705843451466,0.001158311211441,0.0009716705061175,0.0005071045931301,0.0004635470611844,0.0001014379551336
2020-12-23 16:52:51,1.0,베어링불량,L-SF-04,2.2,4.7,0.0252505913,0.0056645164203333,0.0489549115,0.0070642438155111,-0.0451550502158595,2.869127086534325,6.92995779569614,1.2471044818854082,4.457678189326197,0.0066545994460967,0.0014148891928784,0.0005774854271059,0.0002122055250883,0.0001032900443525,0.0001635811050394,0.0002584836331867,0.0002090455382571
2020-12-23 16:53:47,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.7200753689,0.0896964214241999,1.9530438185,0.1898750300357909,-4.788587515911719,29.848824389035123,10.285943434120094,2.1168629363463425,19.17663315424004,0.0067524316396288,0.0078403867208766,0.1559128984636648,0.0070751934097963,0.0029612367341805,0.0033178538876344,0.0040554494577865,0.0066584522203466
2020-12-23 16:54:38,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0554526597,0.0127515944481166,0.1009106487,0.015637909613139,-0.1049575208191235,2.61714623550964,6.452949991168519,1.2263493539389276,4.348684388107247,0.0004188726338683,0.0022882162407522,0.0002715713363045,0.0006026679270756,0.0009404904071341,0.0017122453168223,0.0002309818404863,0.0002046067116176
2020-12-23 16:55:12,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0814912841,0.01373777335065,0.1205619276,0.0172898453946555,-0.8833549013486879,3.7224484953270855,6.972990495176268,1.2585624288114663,5.931913565610271,0.0003426949017778,0.0004752020335759,0.0005931365490798,0.0004195558334685,0.0003319137716076,0.0003689516078718,0.0005725823402941,0.0002780289097584
2020-12-23 16:55:21,1.0,베어링불량,L-SF-02,5.5,11.1,0.7003641129000001,0.0162582695572333,0.7425928675000001,0.0345232505393455,-7.169950610069056,83.33260588912701,21.50993478014706,2.1234271222908907,43.0774081112714,0.0106459006598391,0.0020744624994851,0.0011044111580021,0.0017622049029333,0.0009895903767584,0.0020018231346191,0.001091306256965,0.0010019065136801
2020-12-23 16:56:05,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0345286354,0.00652573881805,0.0648630634,0.0080796058508612,-0.0112493944286594,2.800469738830092,8.027998468896323,1.2381135801073304,5.2911457786963245,0.0013960614647907,0.0006041500715632,6.506513438313643e-05,0.0004572948740565,0.0002400245648948,0.0018637096615857,9.307931795051351e-05,6.808790659137298e-05
2020-12-23 16:56:30,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0116234105,0.002774462143575,0.0223294115,0.0034095149027055,-0.0253793106644888,2.6353311586661583,6.5491461797926895,1.2288922055040965,4.189428400353949,0.001172171514025,0.0004122470804166,0.0002051087597585,0.0012173355986894,0.0002640809648667,6.073689823318546e-05,7.478954330709254e-05,0.0004827185735014
2020-12-23 16:57:41,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0250649732,0.00679107724345,0.0492507127,0.0081895145452827,-0.011702605993763,2.370614231837788,6.013874501067821,1.20592275005877,3.690868517829802,0.0012219160152691,0.0035682232736939,6.315588475687342e-05,0.0005619693249434,0.0019747446673051,0.0005976896878283,5.480410202115656e-05,0.0001516925403227
2020-12-23 16:57:48,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0117258653,0.0027779092759416,0.0216980353,0.0033934879616447,-0.0250352341917151,2.555226012717829,6.39402159230977,1.221597836558015,4.221111683363064,0.0011265971555035,0.0004231653548854,0.0002349726990663,0.001183518717985,0.0002448920616537,8.891953879916824e-05,0.0001228695831532,0.0006513119897915
2020-12-23 16:58:38,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0310097616,0.0079510484762666,0.0616200826999999,0.0097747661663352,-0.0315501459729156,2.6008682561927983,6.303995579170238,1.2293682016292842,3.900084585392984,0.0019620914715306,0.0038686645925127,0.0001653769221308,0.0008276719015061,0.0002110750115361,0.0007695109166812,0.0005760279873431,0.0003483935844464
2020-12-23 16:58:39,0.0,정상,L-CAHU-03R,11.0,22.0,0.0534434058,0.0125649617736083,0.0965823233,0.0152471607743776,-0.1728572762290127,2.443976870921296,6.334446440828727,1.2134665468225356,4.2533679578917205,0.0218610968309208,0.0037528565838968,0.0007053325212956,0.0006767275903884,0.0004924684069411,0.0008586275366621,0.0004152572388209,0.0002933147743305
2020-12-23 16:59:17,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0897092967999999,0.0156979940251166,0.1669001727999999,0.0200899736616101,-0.115293368842638,3.563136758100054,8.307635221987828,1.2797796730885689,5.714698110883838,0.0010410261051658,0.0039832449483951,0.0049114469897422,0.0015883572095662,0.0004665257707921,0.0043924175967677,0.0035386420320518,0.0032918331536673
2020-12-23 16:59:27,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0106112771,0.0027815278550333,0.0210545556999999,0.0034077986586128,-0.0087671889179627,2.601539922392908,6.17834496964388,1.2251535257668786,3.814909522044976,0.0011615462570695,0.0003603516494961,0.0002096521960733,0.0014548299429257,0.0002436225053296,8.061622530295548e-05,0.0001208174546805,0.000640829446268
2020-12-23 16:59:50,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0334971175,0.0080026964031416,0.0644256212,0.0098385049720473,-0.0057689581142824,2.615972825700867,6.548314137467296,1.2293987521737046,4.185728885935225,0.0020567286492938,0.0045432045767726,0.000194223673062,0.0010404995075443,0.000528431923933,0.0006208368123832,0.000393340116875,0.0004513108018399
2020-12-23 17:00:39,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0434860587,0.0124100098415166,0.0867644176,0.0151628413682463,0.0471442200729156,2.437173645037946,5.722174063081595,1.2218234765229865,3.504111540227871,0.0172602992746016,0.0007716668903749,0.0007138549294982,0.0011485789952838,0.0005413233223045,0.0002520952328018,0.0003748667781959,0.0001531281031695
2020-12-23 17:00:39,1.0,베어링불량,L-EF-02,3.7,7.6,0.0202412568,0.0054290132099416,0.0403661299,0.0066729635710323,0.0740177328321019,2.560847275675508,6.049205794443629,1.229130103940938,3.728349152463655,0.0008186096752724,0.0004467754767527,9.754075757063306e-05,0.0017223681628775,8.484981120445996e-05,0.0006005666745641,0.0001223732776735,0.0001207127303829
2020-12-23 17:01:03,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0121485982,0.002762263144825,0.0230142092,0.0033805829526704,-0.0063880385361,2.6178118590580173,6.807763489968589,1.2238453671598362,4.398059693465468,0.001060433836601,0.0003315057620121,0.0003429835170983,0.0013290780070589,0.0002182641337682,7.00642525474803e-05,6.883671063314164e-05,0.0001979036146739
2020-12-23 17:02:02,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0327250175,0.00802644169675,0.0645272955,0.0098753181293748,-0.0028577669137798,2.624073116642172,6.534199167524446,1.230348204407122,4.077151337590945,0.0026379198499912,0.0036982362901147,0.0002476702815378,0.0008864835830243,0.0001881141264758,0.0006011809577234,0.0001720158508022,0.0002297553842953
2020-12-23 17:02:12,1.0,베어링불량,L-SF-02,5.5,11.1,0.9346444607,0.0169897536355833,0.9832572341,0.0385446446043908,-8.750073484603693,128.03647350489774,25.509568039654244,2.268699442684263,55.01224330542856,0.0123071930258728,0.0026866008114308,0.0020770151132771,0.002428698686634,0.0010464449902362,0.0026107188784539,0.0017783690132547,0.0034798260628148
2020-12-23 17:02:27,1.0,베어링불량,L-EF-02,3.7,7.6,0.0228724163,0.0056090538777833,0.0437083151,0.0068971202807315,0.0524022196411435,2.5790991516426,6.337183247638516,1.2296405830669748,4.077767266703284,0.0008620981284286,0.0004312762359948,0.000149075272303,0.0016498988324419,0.0001537562469604,0.0017909965769706,0.0001185852388018,0.0001209627390113
2020-12-23 17:02:45,1.0,베어링불량,L-EF-02,3.7,7.6,0.0254376381999999,0.0056221990106749,0.0468542911,0.0069272499100616,0.0501252442391911,2.629425406320572,6.763765088357087,1.2321246360914575,4.524499782327336,0.0008717525344075,0.0003611617913584,8.695252282112816e-05,0.0015766892495269,0.0001226589146342,0.0027827422419746,0.000145826916872,0.0001381304000142
2020-12-23 17:03:11,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0661196709,0.0302461757283916,0.1304010377,0.0339330413132857,0.0391261278567601,1.611851677048894,3.8428927279484446,1.121895264313805,2.186050609959737,0.0700729955739048,0.0052419444441139,0.0002311732247595,0.0011399716909811,0.0032659288396292,0.0011258930322309,0.0005583374786499,0.0002549375948978
2020-12-23 17:03:15,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1900817155999999,0.0151102409001916,0.2479017302999999,0.0206257040872541,-1.46206741377907,9.505101379030652,12.019067531042138,1.3650149076705032,12.579661492861366,0.0026109087471096,0.0019697995846644,0.0014429247318257,0.0014615287092238,0.0015087581998856,0.0032983803970128,0.0016851287431303,0.0011688798074509
2020-12-23 17:03:18,1.0,베어링불량,L-SF-02,5.5,11.1,0.8540942669,0.0170663292782333,0.9060007781,0.0378581251156523,-7.625680796425154,94.12550511510037,23.931475088432634,2.218293371611973,50.04557529481898,0.0124725193768506,0.0018589289830306,0.0011261704455558,0.0020678695017093,0.0011882608289437,0.0019491802925749,0.0022745540701213,0.0038919552979696
2020-12-23 17:03:45,1.0,베어링불량,L-SF-04,2.2,4.7,0.0254767276,0.005575132340575,0.0489661898,0.0069623976127536,-0.0545514457611016,2.8882840501090588,7.032949355018725,1.2488309133188429,4.5697081331297,0.0060206412128131,0.0012549206590438,0.0005696944000986,0.0001850317791701,0.0001815662227427,2.7057022586834555e-05,0.0001619727336826,0.0002781250358927
2020-12-23 17:04:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0561494045,0.0130027057865416,0.1064254604,0.0158741083550588,-0.0918853181413784,2.556833535788683,6.704342569646343,1.2208311574264212,4.3182861645702175,0.0010081039060518,0.0019908720436202,0.0004052683923927,0.0002574980990447,0.0003611974835878,0.0006092691948707,0.0002882040595959,0.000339671789506
2020-12-23 17:04:42,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0115794875,0.0027520256432083,0.022745898,0.0033719007589734,-0.0191418397273684,2.5738120271119955,6.7457198849839575,1.225243219406381,4.207623402266172,0.0010862832596414,0.0003867734514112,0.0001923152873042,0.0014917378614846,7.378845657147715e-05,9.284489308196735e-05,0.0001123917047989,0.0003537100529646
2020-12-23 17:05:11,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2686934471,0.0692249966758083,2.790495038,0.1353935806367449,-4.710087085844459,46.94227760557142,20.61024625300941,1.9558481348986487,32.77274909415528,0.0333459525393605,0.0158597347006134,0.0131967292659715,0.0370741162928133,0.0075881364768005,0.0112507235895189,0.0067155882448185,0.0089825385897606
2020-12-23 17:07:14,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0890544727,0.0157291285598833,0.1768883839,0.0202706096708395,0.0573750251481504,3.830032428760156,8.726347493852861,1.2887306244377132,5.661755027365644,0.0012140355329553,0.0044873181484961,0.007041332901601,0.001308662017709,0.0004638909107361,0.0028816024391145,0.0036851182305512,0.0036652540043492
2020-12-23 17:07:21,1.0,베어링불량,L-SF-02,5.5,11.1,0.8119230270000001,0.01751896520695,0.8649055399000001,0.0393859955018947,-8.014038948967672,100.74366023091645,21.95972271053532,2.2481918901391404,46.34537584890572,0.0126985404007977,0.0025429028487158,0.0013130211014331,0.0021984478177207,0.0010009212070098,0.0026423443336776,0.002502929229451,0.0036790623020512
2020-12-23 17:07:59,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0592343658,0.010478945263775,0.1118588671,0.0133556893728965,0.040532079533418,3.432692020883058,8.375372021379992,1.2745261127631111,5.652703044911321,0.0010559393254287,0.0044552684148035,0.0022534065292468,0.000793373779539,0.0003540253745574,0.0021115320164367,0.0024436110283939,0.0013211933641
2020-12-23 17:08:09,1.0,베어링불량,L-SF-04,2.2,4.7,0.0252958777999999,0.0056047468746416,0.0499490685,0.0069908562814076,-0.0829220287710494,2.860266885575626,7.144914226436148,1.2473099031532264,4.513295313022903,0.0069324595007733,0.0013961223068838,0.0005788976885984,0.0002501904622277,0.0002218238754658,7.709923610768495e-05,0.0001458230870099,0.0001306021626717
2020-12-23 17:08:33,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0119144264999999,0.0027576066447416,0.0226560206999999,0.0033670166431181,-0.0132964095055246,2.603169589468892,6.728811616154839,1.2209923592759406,4.3205678093063,0.0011009745557402,0.0005317789126195,0.0002295527448027,0.0011510913706855,0.0001406338154379,6.442494502410333e-05,0.0001174237665363,0.0003255402726157
2020-12-23 17:10:42,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0107923578,0.0027092461883833,0.02138957,0.0033295034121575,-0.0164830672696281,2.6643947640877923,6.424252313992817,1.2289408863741242,3.9835279076059296,0.0011035464943095,0.0004432579334306,0.0002994276595083,0.0011452542971695,0.0002763214476327,9.051794844478244e-05,0.0002005628439608,0.000516775671502
2020-12-23 17:12:38,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0686788483999999,0.0128026726007,0.1133986823,0.0156769364538381,-0.119862914992338,2.6625547136841954,7.233472090284367,1.2245049875743146,5.3644149578772256,0.0007187372408695,0.0021541273139392,0.0002195577059686,0.0010749739648812,0.0007700733949594,0.0018594456917571,0.0002226002693195,0.0006193382332036
2020-12-23 17:14:29,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0777640268,0.01415210079645,0.1515786275,0.0181798505656852,0.1151438194548737,3.5996034670190222,8.337726812018314,1.284604372676993,5.494875136807025,0.0011493621441437,0.0046411860230983,0.0029947416631331,0.0010201923474169,0.0003634351962627,0.0039996297331926,0.0029169344540502,0.0035114239321184
2020-12-23 17:14:33,1.0,베어링불량,L-SF-04,2.2,4.7,0.0264802743,0.0056607476705416,0.0528514385,0.0070565356463471,-0.0395302052782623,2.944078959750514,7.489714662939328,1.2465730778054418,4.677875757967879,0.0069795384618855,0.0017438392750558,0.000709701921448,0.0002157995389343,0.0001180462586369,0.0001740579299757,0.000179834234973,9.031647334650788e-05
2020-12-23 17:14:51,1.0,베어링불량,L-SF-04,2.2,4.7,0.0272533633,0.0056989943025333,0.0527333636,0.0071028307994348,-0.0382796749367082,2.8832936985269053,7.424274220948065,1.246330566829566,4.782135558178266,0.0071549528278085,0.0017714392016298,0.0006676401537552,0.0001528717137579,0.0001952999564418,0.0005211417359519,0.0001571705693359,0.000152311279439
2020-12-23 17:15:35,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.0727732182,0.1738865980952666,2.3502781094,0.332343085526625,-3.905296582475553,18.4697604894106,7.071842959139018,1.91126337030612,11.920258610524986,0.0086082591446862,0.0136603442931927,0.3109979095933525,0.0057352131834298,0.0024683897652925,0.0036206116403617,0.006312322118304,0.0105316950016982
2020-12-23 17:15:41,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0649407058999999,0.0104686072747583,0.1257620752,0.0135309026975784,-0.0414110494327778,3.699062989653095,9.294433491307812,1.2925217598145853,6.203375883302408,0.0012971269046988,0.0046713423263611,0.0032395732395747,0.0013546627257505,0.0003682397757592,0.0024237419241327,0.0022594290868398,0.0024132096862735
2020-12-23 17:15:47,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.0331506729,0.1679011383266666,2.2945472896,0.3217768565193907,-3.901251573078138,18.39949442607504,7.130864893205044,1.916466199849968,12.109213154614377,0.0067114828985531,0.0118552337220311,0.3007126502208563,0.007234749329086,0.0022507039870109,0.004354017307937,0.0059740112776167,0.016049182980661
2020-12-23 17:16:27,1.0,베어링불량,L-EF-02,3.7,7.6,0.0214962363,0.005496358095675,0.0419762525,0.0067696740378274,0.0660238794254942,2.585185376107708,6.200631266061812,1.231665390061545,3.910996322622257,0.0008279331594279,0.0004591563168147,0.0001398001846231,0.0013433868182068,0.0001186760303024,0.0023097817456745,0.0002272738273596,0.0001294875869613
2020-12-23 17:17:27,1.0,베어링불량,L-SF-04,2.2,4.7,0.0240644775,0.005634108672875,0.0476701818,0.0070289416934093,-0.0766208108109995,2.8789591425927457,6.781985664313865,1.2475694207407884,4.271212874514943,0.0068725807690435,0.0016942437346272,0.0007522589787462,0.0001680038029825,0.0001555743261211,0.0001788197369635,0.0002354832642048,0.0002936799672319
2020-12-23 17:19:59,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2116880417,0.0686640479486916,2.7360392809,0.1346375610524641,-4.872618447558359,49.675800828954266,20.321515478387564,1.9608159593659595,32.21027754368131,0.0355989645042018,0.0131470475041898,0.0151304807546797,0.0372999010287053,0.0046378920383509,0.0089736007881924,0.007314325009048,0.0067398664623734
2020-12-23 17:20:41,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1074672565,0.017857782607275,0.2084716112,0.0229502845654262,0.0152158865455544,3.684098424245062,9.083617704420734,1.2851698931577689,6.017950764851365,0.0010587862249923,0.0043211544325908,0.0047403442745571,0.0016982902471265,0.0004264275927204,0.0053154415392357,0.0032640459156217,0.0044856963393336
2020-12-23 17:21:36,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0115771554,0.0027344632042,0.0227436209,0.0033483081415376,-0.0031648936872624,2.6100940470362777,6.792571035458844,1.224484621477028,4.233794545934304,0.0011365882596113,0.0003502588135804,0.0002255999210787,0.0013207229023185,0.0002023578846305,7.96007893101147e-05,0.000170793170832,0.000573389043238
2020-12-23 17:21:39,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0563124977,0.0131777207759583,0.1050768048,0.0163041466211181,0.0607016623500009,2.7243955980459265,6.4447902267941,1.2372508795954815,4.273310890206257,0.0094755365334624,0.016760895805736,0.0001916761904716,0.000174630960481,0.0004968206804583,0.0003997474886326,0.0017487010477573,0.0001185384325839
2020-12-23 17:21:51,1.0,베어링불량,L-SF-02,5.5,11.1,0.5483429432,0.0163697205929083,0.6038626395,0.0358530627030403,-6.817532240449101,67.55832235999927,16.842707260509513,2.190206149185743,33.49739172930981,0.0111136060221485,0.0018441186550338,0.0013306497819639,0.001108091660608,0.0004707741950781,0.00176883086672,0.0010609153947139,0.001071352238915
2020-12-23 17:22:45,1.0,베어링불량,L-SF-02,5.5,11.1,0.4887521565,0.015911211729575,0.540839985,0.0335717287650924,-6.749528072888441,69.02198051338347,16.109983158280496,2.109941677332526,30.717469216472736,0.0105321922353811,0.001510239703536,0.0012412815896401,0.0016100862560623,0.0009176763577017,0.0010810623184286,0.0016706424777077,0.0016371649900928
2020-12-23 17:23:18,1.0,베어링불량,L-EF-02,3.7,7.6,0.022483116,0.005439426258,0.0431638993,0.0066955746176778,0.0539933203336048,2.6032447258447733,6.446631060766202,1.230933980919478,4.133361669704247,0.0007848376773271,0.0003509189551368,0.0001240006367138,0.0014042161976231,0.0001115167235776,0.0021099221975487,0.0001749428953187,0.0001285431017046
2020-12-23 17:23:39,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0718247816,0.0059289866238583,0.0977040455,0.0079853005614933,-1.098371586715933,8.269140800278507,12.235487537081328,1.3468238449654015,12.11417501111842,0.0024350319769742,0.0032899541463598,0.0025033069382543,0.0009642823821653,0.0011776518439766,0.0013371570791262,0.0008549213034046,0.000711365337256
2020-12-23 17:24:00,1.0,베어링불량,L-SF-02,5.5,11.1,0.5631365776,0.0168995281961333,0.6205494814,0.0364736345259854,-6.778254453578902,67.2962742417862,17.013645321194762,2.158263479469843,33.32262126281416,0.0119520802230022,0.0022085891543876,0.0010688142074532,0.0013214731865353,0.0009301321112821,0.0029305588145909,0.0016981421524521,0.0029955258132458
2020-12-23 17:24:15,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0108114947,0.002727769299,0.0213839487,0.0033487879655795,-0.0129882648504686,2.5996898632847176,6.385578579412777,1.2276653919402951,3.963493065180949,0.001143684988409,0.0003196009208647,0.000200239052693,0.0012481758912257,0.0003164065940024,8.597110824577254e-05,0.0001581582745017,0.0005300275281574
2020-12-23 17:26:03,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1644507647,0.014664985547175,0.2238633298,0.0197899594264047,-1.1660697847145327,7.342389597770299,11.311965071606508,1.3494700941056814,11.213837488689451,0.0025737184367764,0.0011621220706304,0.0020143659794484,0.0010961117110582,0.0014968625765498,0.002437049836996,0.0024183737516813,0.0016120281166209
2020-12-23 17:26:21,1.0,베어링불량,L-SF-04,2.2,4.7,0.0256026834,0.005611189648125,0.0502965823,0.0070145702721238,-0.0518372736091167,2.907407935779413,7.170301294133466,1.2501039373117295,4.562790603335824,0.0072601607824251,0.0015335315624282,0.000507899438668,0.0002769791727238,0.0002863359505253,0.0003950205709786,0.000152537477787,0.0001027857713331
2020-12-23 17:26:59,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0964458883,0.0171913311431083,0.1710686162,0.0219622496720448,-0.1543671842863042,3.475679526080268,7.789211886510354,1.2775188546611824,5.610146619662043,0.0008788735859939,0.0040196305038091,0.0043594524566203,0.0013458102026107,0.0003860888167481,0.0035757722503697,0.0020118265080129,0.0014287749485673
2020-12-23 17:27:14,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.033139199,0.0080929191136083,0.065760944,0.0099646174558548,-0.0291945526332706,2.6238381350193647,6.599444915104211,1.2312760471186772,4.09483877631695,0.0026088527779034,0.0043446935937701,0.0001342385075089,0.0012541756578113,0.00064113072508,0.0005057026846679,0.0001308338303657,0.0001147967507963
2020-12-23 17:28:03,1.0,베어링불량,L-SF-02,5.5,11.1,0.7280080318000001,0.016198712158575,0.7746959365,0.0342736169858403,-7.153925046130877,82.07197206788953,22.60327343974391,2.1158235698198467,44.94234014860369,0.010600322397662,0.0016970527495818,0.0011462420462053,0.0017431089002351,0.0009509947362587,0.0016838279317411,0.0012908992102916,0.0008762613839996
2020-12-23 17:30:00,1.0,베어링불량,L-SF-02,5.5,11.1,0.6253036857000001,0.0165380409048083,0.6728900895000001,0.0355937884806174,-6.857122865271228,71.86214961616801,18.90470551811088,2.152237298570762,37.81002171292229,0.0112551156857957,0.0016403215331072,0.001215177849617,0.0016632283054021,0.0006010524512882,0.0016038311096757,0.0016897437070477,0.0028972220377731
2020-12-23 17:30:47,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0646739601999999,0.0111044323421666,0.1240875944,0.0144600600502543,-0.0275298587889054,3.832499496705797,8.581402426320993,1.3021881357541731,5.8241572560548365,0.0011124792558723,0.0034153249610793,0.0024359076455389,0.0008919273376965,0.0002975546544867,0.0026127482396798,0.0031996944073912,0.0028451665951876
