Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-23 17:30:57,1.0,베어링불량,L-EF-02,3.7,7.6,0.0232293252,0.0054590451019416,0.0422572494,0.0067257508883785,0.0629543479671764,2.600392012805729,6.282904333108204,1.2320379778482418,4.255199355604852,0.0009073471067381,0.0005195545253508,0.0001216577743238,0.0014142482630333,0.0001346208301559,0.0014277652363807,0.0003094364597887,8.653590424813545e-05
2020-12-23 17:31:15,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0848737955,0.0144502298431666,0.1638608426,0.01825442774418,-0.0093537963759401,3.174454293749576,8.97649846362577,1.2632621032538356,5.873525640848942,0.0063532921317443,0.0093175289307709,0.0007135224995053,0.0009511479260766,0.0007387368054724,0.0037376001686165,0.0001923299467565,0.0004417907052141
2020-12-23 17:32:59,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0964098125999999,0.0158513706965166,0.1830323412999999,0.0205869792705314,-0.1069259679516402,3.7500831664664447,8.89068468446927,1.2987507304371724,6.08211204228452,0.0013719144541276,0.003454204657107,0.0054131393700881,0.0026370069995741,0.0005054761056989,0.0029805972062194,0.0030725758546396,0.0036505292573806
2020-12-23 17:33:53,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0962671489,0.01242207120815,0.1762695835,0.0165329886430843,0.0109137137894791,4.741526919535746,10.66168902098246,1.3309365536592004,7.74968580415479,0.0013083506684746,0.0037986804761211,0.0040321127528052,0.0008351358667064,0.000442447676043,0.0041769329382651,0.0022653698776879,0.0040595120734014
2020-12-23 17:34:05,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0483836047,0.0093122834491333,0.0787602905,0.0117082596328259,-0.4254322570277278,3.142063205872456,6.726899895453558,1.2572920161612566,5.195675686236002,0.0114846308597509,0.0008830276650224,0.0001980541885014,0.0012975325226317,0.0007527949959073,0.0003255552793329,0.0001547169375967,0.0001486748597513
2020-12-23 17:35:33,1.0,베어링불량,L-SF-02,5.5,11.1,0.7640180588,0.0161234513424,0.8124834448,0.035039711926237,-7.070811612115156,78.63790410870978,23.18750355340761,2.1732141079554563,47.38551582878872,0.0108222896535225,0.001683953514143,0.0011194057677803,0.0016314867029075,0.0006488936244867,0.0018331803742969,0.0008579878713917,0.0010571217940507
2020-12-23 17:35:51,1.0,베어링불량,L-SF-02,5.5,11.1,0.7659981251000001,0.0162500511158833,0.8110658825000001,0.0351574150333815,-7.210924367174607,83.28279036678889,23.06955393989866,2.1635264272502845,47.13819788242318,0.0112678907686691,0.0017213278456774,0.0012719763071795,0.0020231171280956,0.0010684719456623,0.0014782412794535,0.0009807557718004,0.0014293028430935
2020-12-23 17:36:17,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0281090476,0.0064363495197666,0.0559096709,0.0079843267821689,-0.0064564951342573,2.802710175435704,7.002427684305304,1.2405054693888626,4.367234488070346,0.0014214455195999,0.0005415093672784,5.329234783330612e-05,0.0004791894591969,0.0001998224705109,0.0022470078969192,0.0001142514141417,3.103655890983561e-05
2020-12-23 17:36:45,1.0,베어링불량,L-SF-02,5.5,11.1,0.8143061398999999,0.0165713749374583,0.8741581401999999,0.0354741904583371,-7.20940743977312,84.25922726315903,24.642088484772007,2.140690835384485,49.13932265567916,0.0112890141517508,0.0021456144832454,0.0015973496709042,0.0017533212276673,0.000507223751428,0.0020183263127328,0.0008347602145276,0.0010187150569448
2020-12-23 17:37:08,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0704128444,0.0120016928342083,0.1291636079,0.0153616889602652,0.0123730581793251,3.4863312809833893,8.408164508088674,1.2799601833234693,5.866909391257108,0.0014135948275717,0.0043434266690465,0.0033401647832943,0.0020650853380366,0.0003927623253582,0.0032545732963159,0.0022736311889312,0.0014420954681723
2020-12-23 17:39:15,1.0,베어링불량,L-EF-02,3.7,7.6,0.0225395914,0.0055313524364833,0.0444307922999999,0.0068248525102615,0.0542737306087321,2.6142581933801745,6.510146883496142,1.2338487898993065,4.07487891231353,0.0008892840040586,0.000480911679318,0.0001650232427405,0.0015519035392182,8.538381193955847e-05,0.0024561771903296,0.0001724035267454,0.0001066648965494
2020-12-23 17:39:57,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0115066636,0.0027922501898416,0.0225185984,0.0034279315837907,0.0035984545586115,2.6272127490178536,6.569150477355235,1.2276591819249243,4.120928576479917,0.0011378929522702,0.0005022257012015,0.0002033610530948,0.0013835201559591,0.0002646096932643,6.886375995365595e-05,0.0001172122570898,0.0004890638958083
2020-12-23 17:40:24,1.0,베어링불량,L-SF-02,5.5,11.1,0.5438499451,0.0159734458804916,0.5976349227,0.0334686810583845,-6.426486085937564,62.569616865986816,17.856542409228933,2.09526994418028,34.047127286680364,0.0105027573009129,0.0013810323944665,0.001071741685239,0.0013984163670438,0.0008727728794039,0.0017090214547068,0.0014174689300975,0.0013869601673521
2020-12-23 17:42:48,1.0,베어링불량,L-SF-02,5.5,11.1,0.6767333745999999,0.0168340209576,0.7266024761,0.0373182078871606,-7.374103321859535,83.82921244529736,19.47045469860274,2.216832685497678,40.20034050714885,0.0110882559213195,0.0020018916999273,0.0013670291119547,0.0014053297559485,0.0010117369840779,0.0019599742921646,0.0009162413904273,0.0007175161979791
2020-12-23 17:43:05,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0821844338999999,0.0136624336865166,0.1573321297,0.0179070502858357,-0.0888664931733478,4.078983949712585,8.78604388710786,1.3106779287432535,6.015358301874655,0.0018302163113887,0.0041360620223864,0.0051929443415743,0.0006106456429525,0.0004641029249735,0.005649710358012,0.0018529944010742,0.0035235966836606
2020-12-23 17:44:53,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0519212745,0.0096565484859083,0.0857246667,0.0121796570947287,-0.4528581665697835,3.252019004106068,7.038348126984686,1.2612847242989953,5.376794263060761,0.0112972065692767,0.0009693801483924,0.0002527575538967,0.0013783103226898,0.0009303374989276,0.0002462088443956,0.0002010455588224,0.0003563284963276
2020-12-23 17:44:59,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.3723516464,0.1000340621998416,4.708908855900001,0.205604256258301,-6.924455122484532,89.22435008874668,22.902779064963468,2.055342467724224,43.70862834366553,0.088156297182496,0.040591515182493,0.0478484336606195,0.0868159443085093,0.0187106584465567,0.012345720611081,0.0077546782811904,0.0108264545156445
2020-12-23 17:45:03,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1688197404,0.0060343360649083,0.1944323368,0.0083849605912857,-2.1185140274250616,25.045947920107924,23.188223091002804,1.3895415338312105,27.976522782969084,0.0027191520275594,0.0030941074525157,0.0025368807769205,0.0007815813278857,0.0012764611137312,0.0016396515514582,0.0008816509635822,0.0011280696223067
2020-12-23 17:45:12,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0111094126,0.002704850071925,0.0210068123,0.0033043188967666,-0.0007886353219268,2.544604498101693,6.357380433394509,1.221627376342901,4.10721936691064,0.0011725005342236,0.0004528731904437,0.0002302135220068,0.0013223036716823,0.0002777291827302,0.0001198693382565,0.0001007587815925,0.0004487126401021
2020-12-23 17:46:03,1.0,베어링불량,L-SF-02,5.5,11.1,0.559478581,0.0167257000438666,0.6118950136,0.0359993666854912,-6.649061812218818,65.33308565273923,16.997382730252593,2.152338412806362,33.45023404297876,0.0112043619760777,0.0019417502490701,0.0012234210398384,0.001615840516917,0.0007484588269343,0.0015610649594541,0.0007832117722656,0.0008343579949894
2020-12-23 17:46:06,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0118438843999999,0.0027805168942916,0.0235932311,0.0034044082281905,-0.0020621427793344,2.596638212794835,6.930200351601075,1.2243796235080444,4.259598071248985,0.0011441615045434,0.000329271130013,0.0002483625134633,0.0011597154925526,0.000104882654426,0.0001057456811285,9.677143729973332e-05,0.0003751892430071
2020-12-23 17:46:26,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0882142708,0.0158678521155666,0.1759833098,0.0204116061749569,0.096712085245918,3.844874930981441,8.621727672558876,1.2863496600735755,5.559307596108744,0.0013041053152884,0.0042590514954174,0.0020258779400392,0.0009502402564527,0.0005086522374947,0.0047653325931475,0.0025755135898499,0.0035029489414083
2020-12-23 17:46:35,1.0,베어링불량,R-CAHU-01S,15.0,31.5,5.0414800644,0.0998810644969166,5.3663572669,0.2089755678462678,-7.252380478777865,96.96353688605969,25.67935248223726,2.09224409950816,50.4748331407264,0.0836162050374981,0.0505955712618342,0.0495369015949635,0.0756045163335494,0.0170870590536424,0.0111230632073068,0.008510233507196,0.0101024088986336
2020-12-23 17:46:36,1.0,베어링불량,L-EF-02,3.7,7.6,0.023692321,0.0054203489703499,0.0440621599,0.0066703285307299,0.0752307241382287,2.5769418700625994,6.605695611094264,1.2306086872298347,4.370995507780038,0.0008270945896242,0.0005078815651857,0.0001074850250948,0.0012649523457948,0.0001191550507599,0.0022503445163836,0.0002447777032195,0.0001344780619477
2020-12-23 17:46:41,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0291070342,0.0066347253541833,0.0549967233,0.008208009672282,-0.0064268746851552,2.7291422588911614,6.700372623307278,1.237128778376143,4.387074467467957,0.0014612123694597,0.000592671346356,5.178901764363407e-05,0.0004422286829169,0.0002578487452433,0.0023711182537126,9.98403228245994e-05,6.342924267994034e-05
2020-12-23 17:46:54,1.0,베어링불량,L-EF-02,3.7,7.6,0.0211924911,0.0054167386326083,0.0403144416,0.0066611306505159,0.0674935073399967,2.563840720269005,6.052191994894605,1.229730858789553,3.912407915054808,0.0008858274450405,0.0004372699542667,0.0001027308156822,0.001287911974875,0.0001010192716897,0.0014637864420744,0.0001506275891778,9.078670681264888e-05
2020-12-23 17:47:09,1.0,베어링불량,L-SF-02,5.5,11.1,0.7927849293000001,0.016767012618725,0.8453916535000001,0.0371144469517607,-7.109394706898307,78.8210858815965,22.777967151141745,2.2135396325945544,47.28241979221968,0.0120704621201797,0.0017715312721082,0.0011627611096735,0.0015464848168814,0.0010400429019338,0.0021069809907298,0.0015101756052197,0.0016368882858023
2020-12-23 17:47:54,1.0,베어링불량,L-SF-04,2.2,4.7,0.02465735,0.0058055435260166,0.0487912558,0.0072155873965541,-0.0436433767088419,2.83451466132652,6.761924306162621,1.2428788733076517,4.2472078435898055,0.0063707261061454,0.001785050410357,0.0006391560092758,0.0001272726276549,0.0002327095232364,6.855265383474469e-05,0.0002077001766749,8.263771755674723e-05
2020-12-23 17:49:21,1.0,베어링불량,L-EF-02,3.7,7.6,0.022178527,0.0055432673918333,0.0443094783,0.0068486903231087,0.0555467899787401,2.618727572942956,6.4697739581671145,1.2354970162901806,4.000984515499778,0.0008091476729395,0.0004036394120497,0.0001390333718986,0.0014920738610282,9.974845811356044e-05,0.0025158064595577,0.0002409297202969,7.938889936962429e-05
2020-12-23 17:51:03,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.16056256,0.0062406273964499,0.1882575043,0.008713589332366,-2.270948145573895,26.119758567624924,21.60504668274081,1.3962681600447362,25.72859262376993,0.0025772798186937,0.0041746323128707,0.0025138750601493,0.0008011288083942,0.0011924146230262,0.0021183008037577,0.000880345505391,0.0006668778064488
2020-12-23 17:51:32,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1027390211999999,0.0127534753710166,0.1743413359,0.0162898904679699,-0.0635890986466046,3.7849549702639815,10.70242530131186,1.2772903066869157,8.055766621346441,0.0014790614112543,0.0040384515597579,0.0027279235736565,0.0017001359851034,0.0002457221643696,0.0019151499346937,0.0035224527798707,0.0019548229814581
2020-12-23 17:52:06,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0112996669,0.0028148618723416,0.0222470024,0.003444472681266,-0.0203351990305852,2.5874865044986977,6.4587542008964345,1.2236737848882786,4.014288235962312,0.0010916216606082,0.000406323526299,0.0002998970871213,0.0014294033922344,0.0002781926312662,6.0705453382723626e-05,0.0002280066164404,0.0006295157802494
2020-12-23 17:53:09,1.0,베어링불량,L-SF-02,5.5,11.1,0.427226454,0.0151907961819916,0.4708630144,0.0307150870143589,-5.974672241005107,54.74425495524073,15.33002378211976,2.021953730823597,28.124033058021467,0.0087650560254728,0.0011564627244771,0.0008348962031598,0.0012957895603352,0.0007614906585422,0.0022999488066541,0.0011138489229456,0.0014354939911626
2020-12-23 17:54:11,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0725008546999999,0.0128449180067333,0.1371393576,0.0165702061580564,-0.0218198590025822,3.519751320192441,8.276261399036528,1.290020391673214,5.644322109490687,0.0012626702271096,0.0041669327025534,0.0036670522628594,0.0011308679965937,0.0003884218951478,0.0035697962103068,0.003583653099639,0.0019480741887304
2020-12-23 17:54:24,1.0,베어링불량,L-SF-02,5.5,11.1,0.7196391225,0.0160626657980333,0.7655891552999999,0.0336796340402605,-7.100512227307782,84.28258250479331,22.731516452489245,2.0967649121096827,44.8019731935225,0.0106075141416154,0.001830979103196,0.0012985151378678,0.001361861603557,0.0005811635942027,0.0018977356757707,0.000984158820075,0.0009491149489328
2020-12-23 17:55:03,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0625046194,0.00963391520825,0.1010029614,0.012010942745574,-0.0782107502490627,2.9674408464765385,8.409245097535642,1.2467353600214894,6.487976907506326,0.0015602421247683,0.0008546061126856,0.0005085072289229,0.0013265572127045,0.0004173754215781,0.0009899611262442,0.0002967460754247,0.000350449295824
2020-12-23 17:56:17,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0304727294,0.00644564570095,0.0600805022,0.0080781856151266,0.0769503977174307,2.989545076816128,7.437375799770894,1.2532779476129126,4.727645733849245,0.0011655080481872,0.004556862367764,0.0001007078529653,0.0016409518523717,0.000407962436778,0.000174734253699,0.0002003194992821,4.497939795492294e-05
2020-12-23 17:57:15,1.0,베어링불량,L-EF-02,3.7,7.6,0.0217472054,0.0054093489415833,0.0422099605,0.0066525663221591,0.0564315522681485,2.559039195815771,6.344913895770115,1.2298275437583333,4.020299972298427,0.00088046636384,0.0003596442204595,0.0001601334142469,0.0014524390310938,0.0001103368682436,0.0014910532924325,0.0002108002225495,8.17499841118987e-05
2020-12-23 17:58:12,1.0,베어링불량,L-EF-02,3.7,7.6,0.0232177302,0.0055067335262833,0.0447914004,0.0067899882853595,0.0712485990315095,2.6200940616910184,6.596683015871788,1.233033749127564,4.216243638662206,0.0008136285611263,0.0004732732518788,0.0001290968893957,0.0014561473341929,0.0001102330658355,0.0028370331967912,0.0002378150357571,0.0001794981172042
2020-12-23 17:58:17,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0290778764,0.0065022778948166,0.0574248564,0.0080740653511519,-0.0242953112122757,2.8341518777679338,7.112260540696124,1.241728742105635,4.4719522712463,0.0014095263894523,0.0005428431329333,5.146492751562386e-05,0.0005347396918299,0.0002265892674886,0.0018767205142408,6.902852826079172e-05,6.451889729073104e-05
2020-12-23 17:59:53,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0259354914999999,0.00693953778495,0.0499698239999999,0.008379305596276,-0.001504697465426,2.3889979372107613,5.963480317773318,1.207473156850376,3.737351435170097,0.0013875587112174,0.0034095546587355,9.218930020646396e-05,0.0006895144858698,0.0017960599436571,0.0004823262189521,0.0001174502258407,8.932905666930523e-05
2020-12-24 09:06:00,1.0,베어링불량,R-CAHU-01S,15.0,31.5,2.7719638348,0.0783663490116083,3.1657228768000003,0.1610210890003371,-5.999652579384146,61.37382529750574,19.66029975609824,2.054722352530233,35.37186394110809,0.0542372996691066,0.0345875198277673,0.0403070411430608,0.0441847190297518,0.0131937804864797,0.0112502270488437,0.0071750588135903,0.010226305602914
2020-12-24 09:06:53,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0267633311,0.0057176481756333,0.0492113604999999,0.0071194561415785,0.0979344558031591,2.8406473208602403,6.9122359238367945,1.24517212722519,4.680828599083132,0.0063641907433324,0.0012729476474293,0.0006655274922111,0.0007498588275953,0.0010099394361851,0.000606122891356,0.0004201097488027,0.0004731219758488
2020-12-24 09:09:04,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.051695589,0.0127562585394083,0.0979592242,0.0156405340248774,-0.0024312814811914,2.489119759329708,6.263163651841339,1.2261066970819543,4.052566733442656,0.0178657343629147,0.0004902975113747,0.0003042190406349,0.0010699118536713,0.0007290720941406,0.0003515881454664,0.0001806107981486,9.55124122787001e-05
2020-12-24 09:12:19,1.0,베어링불량,L-SF-04,2.2,4.7,0.0270875804,0.005629537796175,0.0536494385,0.0070158948481998,-0.0050563931869632,2.901802714899741,7.646841872746401,1.246264809335993,4.811688167082687,0.0072719467378294,0.0013877398288418,0.0006542572907842,0.0002075475702226,0.0003075302995014,9.885405223721596e-05,0.0002454571744479,0.0001141419315096
2020-12-24 09:16:52,1.0,베어링불량,L-SF-04,2.2,4.7,0.0280304421,0.0056846097834583,0.0544975642,0.0070807990769894,-0.004999520968787,2.8934401560072494,7.696527412718296,1.24560864275925,4.930935133237445,0.0072122896202901,0.0015215593435232,0.0006506137730463,0.0001703855635671,0.0002761053903191,0.0001112500908252,0.0002494276899235,0.0001268090425548
2020-12-24 09:17:10,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0162406955,0.00286104316225,0.0281696115,0.0035406014923804,-0.0855819239950656,2.8320910364252603,7.956165516119922,1.2375211737791534,5.676494403959948,0.0011175620258956,0.0003191028611601,0.00043610062545,0.0011364369344699,0.0002486076039878,0.0001173446743503,0.0001969052681495,0.0002831853553727
2020-12-24 09:17:28,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0611636639,0.0102420022287833,0.1069054418,0.0127473773204775,-0.0497486139611601,2.8806113942250504,8.386465632288585,1.2446177061603554,5.97184637668896,0.0015289713656618,0.0017144692294289,0.0005481908831513,0.0010640502936629,0.0003892385915815,0.0023420880723934,0.0005072423225357,0.0004453446283992
2020-12-24 09:17:52,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0488929450999999,0.0130610227999333,0.0930667259,0.016002693183685,0.0027066614937152,2.436095433823,5.815691448417119,1.2252251166552377,3.74342391472202,0.0179727157748768,0.0006753415814911,0.0004421541307066,0.0011729134935534,0.000827191938382,0.0004428667340589,0.0002636550501045,0.0001899993576489
2020-12-24 09:17:58,1.0,베어링불량,L-SF-04,2.2,4.7,0.0242088344,0.0055466701098666,0.0476298351,0.0068854858580027,-0.0201324913391306,2.79227540645935,6.917425448582093,1.2413728816780525,4.364570800224127,0.0066309261767379,0.0015542012617026,0.0007053718036976,0.0002085725397133,0.0002078402260326,0.0001173563371206,0.000224968227414,0.0001221337448499
2020-12-24 09:19:55,1.0,베어링불량,L-SF-04,2.2,4.7,0.0267982762,0.005584507956225,0.0506771654,0.0069742938917,-0.0328831275823174,2.90517185842488,7.266279022211802,1.2488645277917223,4.79868171199008,0.00677698379791,0.0013203470915207,0.0005775084737311,0.0002131616350967,0.0001478468536691,0.0001397491487436,0.0001483506886607,0.0002047236358325
2020-12-24 09:20:12,1.0,베어링불량,R-CAHU-01S,15.0,31.5,2.6718816757,0.0712292825660083,3.0123769343,0.1514344034139589,-6.068326881848111,63.62894512406083,19.892289112569816,2.126013318660402,37.5110008053775,0.0566091576732137,0.0288964130001119,0.0383228214526201,0.0547021407539775,0.012285142784115,0.0099229667904213,0.0070114190118452,0.0064836638271459
2020-12-24 09:22:58,1.0,베어링불량,L-SF-02,5.5,11.1,0.5653514862,0.0171039304837583,0.6163546406,0.0373243030501838,-7.252082474310722,76.66168502032393,16.513493628301372,2.182206194396457,33.05389288952328,0.0118443275788098,0.0022002101500195,0.0018145092314481,0.003777759987885,0.0015399782430389,0.0018676251165556,0.002594914869242,0.0018524499126275
2020-12-24 09:25:22,1.0,베어링불량,L-EF-02,3.7,7.6,0.0246133729999999,0.0056496216834833,0.0453591961999999,0.0069937990803586,0.1023709897124796,2.6911540177409994,6.485630439025151,1.2379234349098085,4.356640918445422,0.0008931482893143,0.0004751621052346,0.0001493283325106,0.0014950276642359,0.0001137727166977,0.0036365428225376,0.0001768889759262,0.000144833574666
2020-12-24 09:25:24,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.179787159,0.13684596088,2.4048327059,0.2675259637716755,-4.030147716625355,19.879012046340765,8.989156312141892,1.9549423457683823,15.928765050737972,0.008741917381096,0.014895378959578,0.2186052941052295,0.0150640328691722,0.0050195588669889,0.0060851607805364,0.0042951706776749,0.0075411130923763
2020-12-24 09:25:40,1.0,베어링불량,L-EF-02,3.7,7.6,0.0224747993,0.0056348469049583,0.0440154299,0.0069615356221012,0.0992143598400603,2.6616963754495693,6.322661017529128,1.2354436135568323,3.9885376974880185,0.0008729608381642,0.0004421997100811,0.0001402220888676,0.0014589055831143,0.0001395694632759,0.003477192023103,0.000183124816228,0.0001144352250401
2020-12-24 09:25:40,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0461991169,0.0132714638556583,0.0921399408,0.0161889219980012,0.0399838997017057,2.433806307538688,5.691542698851478,1.2198294155093543,3.481086743893956,0.0179042380373234,0.0008178390609155,0.0004031090573332,0.0008839161622448,0.0007645179294452,0.0006020579714751,0.0003539150407796,0.0001231162384185
2020-12-24 09:26:41,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0261888633999999,0.0062840594942749,0.0507665444,0.0077882680494316,-0.0392977401063361,2.7564970807111733,6.518335537219279,1.2393689233093783,4.167507233796718,0.0014298822325906,0.0005012965170905,5.812011160447683e-05,0.0003994026138918,0.00024281943305,0.0016069369318282,0.0001165218550647,8.763542779112186e-05
2020-12-24 09:27:48,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.1759858131,0.1386861457878333,2.4152302891,0.2717251627911571,-4.040528572318127,19.872704909599925,8.888504341264488,1.9592812335188208,15.690001338914524,0.0085220478082204,0.0074309460023327,0.2146650918167497,0.0105715612817859,0.0019776309983738,0.0085993364373285,0.0073246935165362,0.0070556851336032
2020-12-24 09:28:49,1.0,베어링불량,L-EF-02,3.7,7.6,0.0237979758999999,0.00566814523435,0.0473282504999999,0.0070077518768714,0.0924936634350091,2.685605480562041,6.753699521839957,1.2363395056293232,4.198547305347771,0.0008350552272443,0.0004158227549849,0.0001799058217742,0.0013842211040633,8.73915152788236e-05,0.0035563992545798,0.0002671609021265,0.0001081501752087
2020-12-24 09:30:28,1.0,베어링불량,L-EF-02,3.7,7.6,0.0237203967,0.0055720188253666,0.0429030135,0.0068685403205359,0.0977363405660426,2.59597569041388,6.246307293519975,1.2326843350325558,4.25705609464431,0.0008980948228128,0.0004477420312171,0.0001725457727674,0.0012260657218149,0.00012399131199,0.0014247418307787,0.0002072192166856,9.958116267671018e-05
2020-12-24 09:30:40,1.0,베어링불량,L-SF-04,2.2,4.7,0.027056152,0.0055102642972333,0.0500770397,0.0068834278720843,0.0031156956872896,2.8759155627444573,7.275014808114294,1.249201036607342,4.91013689009159,0.0064570275826473,0.0012524749899153,0.0005979889396531,0.0002222241457872,0.0002757689397752,0.0005723773564166,0.0001812835890989,6.295066134757981e-05
2020-12-24 09:31:40,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0491154492,0.0132223243424333,0.0973490588,0.0161745322412325,0.0609525794769994,2.4629567560627863,6.018663003547949,1.223274503207047,3.714585115899613,0.0179472606490207,0.0008212699746784,0.0004280729245679,0.0010934249432301,0.0006756200202106,0.000402804285778,0.0001306138276261,0.0001625456956438
2020-12-24 09:32:13,1.0,베어링불량,L-SF-02,5.5,11.1,0.9734832644,0.0198103518054333,1.0519059747,0.0556091656254609,-9.566034992431693,117.95229650546857,18.91605390709871,2.807076127250258,49.14013006740271,0.0184077363648157,0.0097349868115047,0.0078101708727386,0.0061344503352981,0.0011891889985705,0.0075485378657301,0.0022438499694597,0.0041279983373048
2020-12-24 09:33:00,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0706546679,0.0313681719489916,0.1378561035,0.0352080758635373,0.0857405336287386,1.6204993856877818,3.9154682588822856,1.1224140163727043,2.252431796627893,0.0723202529803359,0.0044838571743954,0.0003896492459838,0.000304234381265,0.0039856249097035,0.0012381907524108,0.0010240352677546,0.0004275985807857
2020-12-24 09:33:48,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.2143344879,0.1440432309792916,2.4336278438,0.2811083908059743,-3.975314020999822,19.106543120470825,8.657257923971862,1.95155571625846,15.37270771313331,0.0073191417386219,0.01553810190226,0.2574401180203466,0.0134851051584014,0.0048919057386366,0.005921884001265,0.0065988722321306,0.0125198916267587
2020-12-24 09:39:27,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1017055959,0.0174568480009166,0.1816642955,0.0224630948897653,0.0242622631895395,3.639872179460546,8.087233588759405,1.2867783971416715,5.826114536522252,0.0011457837329561,0.0044457160599343,0.0094936304547177,0.0010527321416549,0.0002888363676215,0.0052402102556734,0.0040783507180199,0.0039561912427252
2020-12-24 09:39:53,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0256588422,0.0063887812026166,0.0502767917,0.0077589516887446,0.0087913580141831,2.43822350745972,6.47984337535352,1.214465082254937,4.016234299820887,0.0010074132807317,0.004325639262261,7.961046741789695e-05,0.000590087913555,0.0003383315827214,0.0012099336419531,8.973432033123256e-05,6.88258940158607e-05
2020-12-24 09:40:16,1.0,베어링불량,L-SF-04,2.2,4.7,0.02546544,0.005452233340525,0.0506509617,0.0068064074674027,-0.0617227751850203,2.910910706445969,7.441658752077035,1.2483705377780718,4.670643827864475,0.0065369095871612,0.0014589491592388,0.0006478378230742,0.000256055602475,0.0002435989002026,8.897718021156802e-05,0.0001818640771436,0.0001663745567935
2020-12-24 09:41:16,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0468168630999999,0.0131588478682666,0.0921596996,0.0160234685672819,0.0055165983780638,2.4152041867207954,5.751544942533807,1.2176954037080632,3.5578238739959605,0.0179535899455933,0.000613550840495,0.0004676801098856,0.0010549245292669,0.0011419811228108,0.000446410374504,0.000434242876013,0.0001104812311806
2020-12-24 09:41:16,1.0,베어링불량,L-EF-02,3.7,7.6,0.0223068856,0.0056650112815666,0.0429160259999999,0.0069854849839126,0.0635455048632003,2.5923512062805485,6.143600064825064,1.233092863670478,3.937659519334796,0.0007789673399832,0.0005592412157234,0.0001517866082132,0.0014306315679321,0.00010343285664,0.0026386480627804,0.0003100560872835,8.386534960303189e-05
2020-12-24 09:42:17,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0287644397,0.0062104792806249,0.0540327503999999,0.007718481266068,-0.0049038589270139,2.8276964467334937,7.000438109183326,1.2428157179668171,4.631597401787847,0.001358532441266,0.0007171036441767,3.515377471061537e-05,0.0003470331854343,0.0002313001080129,0.0020495271226054,0.0001190990143009,5.182473809795965e-05
2020-12-24 09:43:18,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0779649317,0.013432843599625,0.1413697526,0.0171603625924513,-0.1332907034018272,3.5493245207391446,8.238156498056,1.2774929198855844,5.804052665526197,0.0008504675619038,0.0046019579474691,0.0034290277965497,0.0014637254691663,0.0003150195862515,0.0027970266115921,0.0048708411243586,0.0041582411153381
2020-12-24 09:44:25,1.0,베어링불량,L-EF-02,3.7,7.6,0.0240702648,0.0056885485225583,0.0463248026,0.0070026781122729,0.0577470218064378,2.591441390664906,6.615298012743266,1.2310131634639916,4.231354396389114,0.0008945988585722,0.000445937274037,0.0001105330045217,0.001300930029256,0.0001229185585399,0.002894490705059,0.0001457437400981,0.0001401531086873
2020-12-24 09:46:43,1.0,베어링불량,L-SF-04,2.2,4.7,0.0254677981,0.005524752215525,0.0501659997,0.0069105989776746,-0.0641897121357081,2.938144369125092,7.259283871349751,1.2508432429341092,4.609762955238685,0.0065560730098019,0.0016811258991569,0.0007565809309338,0.0002593513834695,0.0002859403296371,0.0004933008669822,0.0002123951839918,0.0001063159221959
2020-12-24 09:48:09,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0941780955,0.0179740786217666,0.1870174557,0.0232936381778142,-0.127512723044059,3.651450648503601,8.02869239542505,1.295957287602247,5.239661931040517,0.0010612316640702,0.0049855057712888,0.005014278001022,0.0036440933856554,0.0005544394005571,0.0021415601246601,0.0023990215085263,0.0030719839990227
2020-12-24 09:48:41,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0281882696,0.0064892226273499,0.054265175,0.0080072001211034,0.00769287498651,2.7271747770068577,6.7770474297227485,1.233922856546127,4.343859229177228,0.0014527450139952,0.0007253571817313,4.564995726757668e-05,0.0003617629078681,0.0002115418722503,0.0021163566979212,5.99582377270755e-05,3.901802637021337e-05
2020-12-24 09:49:19,1.0,베어링불량,L-SF-02,5.5,11.1,0.4924819171,0.0147073010235416,0.5360277332,0.0274671269050324,-5.824516267900019,59.726835458617074,19.51524580831899,1.8675844644144008,33.48554002611999,0.0086767622072528,0.0010636537763699,0.0012386531580262,0.0012527672101473,0.0007443913663494,0.0013197937206901,0.0011227769674911,0.0008315571589252
2020-12-24 09:52:43,1.0,베어링불량,L-SF-04,2.2,4.7,0.0268123224,0.00551789053365,0.0531703345,0.0068869744917437,-0.0561855131033266,2.922092030445279,7.720419839472585,1.2481172741185411,4.85916170980363,0.0065522053856106,0.0013094845202829,0.0005934754534193,0.0002187626259773,0.0001327014023807,0.0001174278617887,0.0003253212420669,5.895517789225591e-05
2020-12-24 09:52:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0462518334,0.0109444003347333,0.0853451453,0.0132232003948585,-0.1194684876933746,2.399335953820969,6.454197376694362,1.2082160730993357,4.226072876118612,0.0199903305762441,0.004255018132824,0.000381054919313,0.0005789721397219,0.0002298080516544,0.0003522158011939,0.0003022996427255,0.0002067499584051
2020-12-24 09:53:01,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.012082438,0.0028958588887499,0.0234177699,0.0035364394129487,-0.0277681912421099,2.5848489668913213,6.621849596590174,1.22120571091612,4.172315870410176,0.0011787590251137,0.000548565189077,0.0002856185722158,0.0014449602380058,0.0003463604434135,9.125889745060211e-05,0.0001430919121077,0.0003024071717627
2020-12-24 09:54:04,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0507438853,0.0101500813700916,0.0939215123,0.0125836743900988,-0.0559604151573705,2.807225740170331,7.463758945789289,1.2397609370086482,4.999357487864328,0.0018590839333191,0.0013278442498343,0.0007030366613711,0.0011503425892586,0.0003765600086747,0.0011219137247321,0.0005564708811546,0.0005423657674225
2020-12-24 09:54:05,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.040786285,0.0075745540829833,0.075191971,0.0094552745431814,-0.1010429257378956,2.911482228467945,7.952383683477867,1.2482945450773513,5.384645030342936,0.0119522992354067,0.0004918090736414,0.0002728332592885,0.0017773278830409,0.0012251792330932,0.0003179197921041,0.0001435646417624,0.0002185273340513
2020-12-24 09:55:00,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4472646713,0.15850782580205,2.6725011170000004,0.3050710524847669,-3.9179833519940543,18.64005819616562,8.760257963621264,1.9246434738544085,15.439393348037138,0.0053294905355621,0.0137052221647631,0.2850694007203401,0.0137312722705862,0.0061069103386537,0.0065695831047593,0.0059616478258688,0.0236597216524196
2020-12-24 09:56:37,1.0,베어링불량,L-SF-02,5.5,11.1,0.7702544928,0.0149459597977416,0.8153337799,0.0287969808861,-6.942027689129706,96.48577144156236,28.31316877018696,1.9267401542489977,51.53596712580383,0.0086208115369832,0.0012051806625175,0.0010981177956703,0.0016574269075692,0.0010168919848327,0.0011806212519714,0.0013029881100457,0.0019801163315839
2020-12-24 09:57:24,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0680211708,0.0315727225018416,0.1356624365,0.0353927628187809,0.132655048406573,1.6152829683092325,3.8330558480168015,1.1209917933658229,2.154428424600769,0.0726459503991703,0.0037180045252769,0.0014669284873883,0.000210636869259,0.0041896934126414,0.0011000080362918,0.0005910611685011,0.0002461452670934
2020-12-24 09:57:28,4.0,벨트느슨함,L-SF-01,5.5,11.1,,0.0028884474852249,0.0235650009,0.003538318218487,0.0132367836108413,2.617620773209952,6.659943918236955,1.22498963079173,4.112374505944919,0.001146303055094,0.0006178806520445,0.000214820691402,0.0012293358052186,0.0001545567433529,0.0001285777152044,9.358412822707608e-05,0.0003296344413704
2020-12-24 09:58:04,0.0,정상,L-CAHU-03R,11.0,22.0,0.052278854,0.0110511879187833,0.0942666606,0.0135144994636198,-0.1543181622533068,2.5581421866139293,6.975223969911727,1.222900159054364,4.730609449789864,0.0206823834262519,0.0044292431507522,0.0003666165641088,0.0006047107603104,0.0007899044587936,0.0004430414638738,0.000516229463442,0.0002593504696781
2020-12-24 09:58:17,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0338574126,0.0053376590751083,0.0575279295,0.0066811319711216,0.0633132726462987,3.002215779207705,8.610506385543287,1.2516970224416226,6.343120106319797,0.0015124153142861,0.0031192019905517,0.0001327895682599,0.0012247919657703,0.0002311696700737,0.000189279197681,0.0001535533238407,8.878686051449358e-05
2020-12-24 09:58:52,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0588907376,0.014157617252625,0.1131104827,0.0175738594800219,0.0929377922596819,2.7782798757407035,6.436291517442985,1.241300648720638,4.159650352821971,0.0096355727023522,0.0179932756260694,0.0001647615323549,0.0001584374781011,0.0013438904284421,0.0022688468521945,0.0020401118411571,4.8055707470708346e-05
2020-12-24 09:58:58,1.0,베어링불량,L-SF-02,5.5,11.1,0.6894600987,0.0159001472396916,0.732172206,0.0325006143060851,-6.894089217295212,80.78918386571618,22.527949752104018,2.044044864248404,43.36186881206328,0.0106669434413843,0.0011924856688136,0.0013559694491005,0.0019535989163611,0.000910457134586,0.0017498048779079,0.0017209918398632,0.0009903108088416
2020-12-24 09:59:15,3.0,축정렬불량,R-SF-01,5.5,11.1,0.085747309,0.0149172451879083,0.1685948297,0.0189358889124903,-0.0584889295985933,3.371248232024161,8.903454729753545,1.2693958350861907,5.748200014135675,0.0011982361697695,0.0046127656773976,0.0035392538400919,0.0010989884255798,0.000399904952645,0.0036722345255436,0.0027680278719072,0.0016896061715101
2020-12-24 09:59:25,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0115115186,0.002905221437925,0.0224794885,0.003568351014891,-0.0198904198809349,2.6146893630135666,6.299685318566182,1.228254400270327,3.962354968790911,0.0011781748061964,0.0005560600627674,0.0002562759118384,0.0012587741211591,0.0003308747858329,4.897265972299443e-05,0.0001614370601699,0.0003824520088761
2020-12-24 10:00:36,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0703182369,0.0316561120259916,0.1331577822,0.0354968925174753,0.1257109355464104,1.6167005254500584,3.751251807026369,1.1213282442370092,2.221316276688189,0.0728120975037751,0.0033910214116391,0.0011908374068982,0.0002819557652062,0.0032066261300142,0.0011545876321154,0.0025071726016988,0.0007585381734261
2020-12-24 10:01:25,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0344228745,0.0083281224262083,0.0680658781,0.0102302045486827,-0.0203738551548403,2.621242822320866,6.65342298642157,1.2283926706563026,4.133329547566726,0.0022420431992737,0.0041674107526078,0.0003073652960263,0.0007975132031967,0.0004069328040247,0.0006005766866999,9.134428972073304e-05,0.0001129225984955
2020-12-24 10:01:29,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0269358214,0.0066591434278249,0.051256381,0.0080296942371442,-0.002164961796841,2.390589834227099,6.383354021488791,1.2058148805734432,4.0449378650487695,0.0009291580364144,0.0041795312321755,0.000307911885335,0.0006948891575683,0.0022008669890454,0.0007982816614059,0.0001018956143585,0.000104515621026
2020-12-24 10:02:04,1.0,베어링불량,L-EF-02,3.7,7.6,0.0214076769,0.0054631589898916,0.0423216448,0.0067124228141384,0.0669028705326482,2.5666030724776783,6.3049730286443175,1.2286705963634426,3.9185527896241057,0.0008002111428316,0.0004364161246039,0.0001015322069676,0.0012550044533615,8.786967156236604e-05,0.001259881195821,0.0003254256801225,0.0001288410222888
2020-12-24 10:02:04,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0497025177,0.0131252411172416,0.0927554368999999,0.0160318518453467,0.0515622281481362,2.4197592227175595,5.785696985898857,1.221451987216214,3.786788924944735,0.0182816084167549,0.0008342927031815,0.0005633109537953,0.0009196273915361,0.0010268086787318,0.0006752260467231,0.0001802002359137,0.0001275042665453
2020-12-24 10:02:46,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0117291007,0.0028519124676916,0.0221901051999999,0.0034848392727659,-0.0300380203145455,2.566706619263679,6.367612237791289,1.2219306560928738,4.112714128808278,0.0011355921152428,0.0004042699569623,0.0003110625460104,0.0011779363980837,0.0001152000058264,9.452645645964102e-05,9.782546608857592e-05,0.000411722294518
2020-12-24 10:03:04,1.0,베어링불량,L-SF-04,2.2,4.7,0.0245680641,0.00551141765885,0.0474451948,0.00686342910133,-0.0937458287307691,2.844336269032346,6.912753683258098,1.2453110118245223,4.45766690545574,0.0065677668678978,0.0012558114627206,0.0005963768280728,0.0001921949087992,0.0001698969245073,7.544046222901397e-05,0.0001914509720384,0.0001618599856731
2020-12-24 10:03:16,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0535332039,0.009950115453775,0.0968638137,0.0123794881237109,-0.0415108408985978,2.846490789211729,7.824541106386516,1.244155224250615,5.380159069379431,0.0015714719643643,0.0016265058069741,0.0005076854346385,0.0010304206407677,0.0003192408353477,0.0030836553402462,0.0006666308298316,0.000359491642737
2020-12-24 10:03:49,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0308580399,0.00819192366705,0.060874613,0.0100170650018928,-0.0008886055707337,2.5423920302193963,6.0770907434959,1.22279764912655,3.766885673522433,0.0026193352273212,0.0046634677138355,0.0002174235066569,0.0007690343539308,0.0001720460927965,0.0005343159301829,0.0001478717050519,0.0002145004761617
2020-12-24 10:05:39,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0531171858,0.0096144545588749,0.0992880091,0.0122467681059089,-0.0749962620346502,3.3228806105124327,8.107282528857072,1.2737870911880422,5.524721706752268,0.0010130036873759,0.0048176928400313,0.0022815159541644,0.0010335563342947,0.000341984884228,0.0039045924656591,0.0012402440155889,0.0018944367189916
2020-12-24 10:05:48,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.9016699791,0.0834143311745749,4.2407897711,0.1819932768654634,-7.556642003478126,97.79049084818855,23.30190347764856,2.1817986705974537,46.77457607295717,0.0784583976160299,0.0317800758401475,0.0277043284296243,0.0739786025570211,0.0140032117848095,0.0076610636266392,0.0084520889653912,0.0087200142295648
2020-12-24 10:07:55,1.0,베어링불량,L-EF-02,3.7,7.6,0.0222363044,0.0056259586303583,0.042505214,0.0069261035308308,0.0599356808243354,2.60596881738261,6.136959086850538,1.2310974868277176,3.952447193623197,0.0008680963814468,0.0004387413896638,8.91609476779457e-05,0.0014268907989074,0.0001453731228933,0.0029663368708567,0.0002531607125915,7.218232606912272e-05
2020-12-24 10:08:42,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1001128927,0.0184958421819833,0.1933923885,0.0238246935102699,-0.0458117570021894,3.5451588465875483,8.117308557049679,1.28811076975329,5.412724206606782,0.0012816319414769,0.0049474389164042,0.0046858776379784,0.0023448864431446,0.000668328248206,0.0043371084819287,0.0019310468038956,0.0034303381500048
2020-12-24 10:08:58,1.0,베어링불량,L-SF-04,2.2,4.7,0.0255943015,0.005595580335,0.0507015306,0.006965699879148,-0.0377329011559856,2.8251887130076763,7.278741760289768,1.2448574521534428,4.574020917885723,0.0073047289508654,0.0015047363853226,0.0005968040511761,0.0001588334748513,0.0003270965723281,0.0001448653942824,0.0001797828870516,0.0001341741517505
2020-12-24 10:09:40,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0483819768,0.0099449676113833,0.0881766676999999,0.0123507592737418,-0.0539219597356278,2.8378748369480475,7.139372223654861,1.2419104572653143,4.8649707762366585,0.0016363674519226,0.0014479085215831,0.0006049413298163,0.0013859744076499,0.0005084293781967,0.0022368729536616,0.0006844470256631,0.0003959480355617
2020-12-24 10:09:48,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0863778591,0.015190555721075,0.1582096964,0.0194496678542583,-0.0921231317427218,3.423994802900656,8.13431353098205,1.2803789546207531,5.68628697238255,0.0009509198695,0.0042867463829778,0.0030836157559848,0.001421130025733,0.0005846316484543,0.0031862748127135,0.0031601820572941,0.0027397383290362
2020-12-24 10:10:13,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0117143486,0.0028512873805916,0.0232554106,0.0035033516625123,-0.0093161565592694,2.6430227770507093,6.638046316858437,1.2286911822214766,4.108441919863291,0.0011100872401905,0.0005424270565403,0.0003243842300111,0.0013391002066894,0.0002245422627572,7.339885399336457e-05,0.000168550691625,0.0002394981552489
2020-12-24 10:10:16,1.0,베어링불량,L-SF-02,5.5,11.1,1.188862443,0.02172104063415,1.2560769767,0.0614785333658115,-9.859569563017372,127.24616898030318,20.43114739296156,2.8303677711073583,54.73321757572059,0.02029270804523,0.0101640067761114,0.0073122106833011,0.0067023915749242,0.0012211544382245,0.0079869695037488,0.0056398424481921,0.006708201776886
2020-12-24 10:11:19,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0124663747999999,0.0028593887507833,0.0235519241999999,0.0034979470954512,-0.0277703108988104,2.590380038823761,6.733070443125593,1.223319877191588,4.3598041002941,0.0011585122499963,0.0003426118189508,0.0002468636746709,0.0014590235949717,0.0001100202560315,6.872361242940226e-05,0.0001661344857678,0.0002284245511138
2020-12-24 10:11:39,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0729174018,0.0134288950923083,0.1395979822,0.017248858397136,-0.0932771089296019,3.5762416795246894,8.093172254413012,1.2844584962924932,5.429888408448801,0.0012710811987702,0.004444315889816,0.0066851166882078,0.0008192057771746,0.0005044683819901,0.0045064029411684,0.0036416579564251,0.0031259506069128
2020-12-24 10:11:48,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.5553035736,0.0971710812123166,4.9218560457,0.2297408431231604,-8.87001596662488,124.6980150810787,21.423513463217645,2.364292341475359,46.87921053020664,0.0891273402164919,0.0575959586457975,0.0665375040198001,0.093625010803758,0.0199692621416249,0.0082000276240055,0.0076979729440653,0.0211124991115374
2020-12-24 10:12:55,1.0,베어링불량,L-SF-04,2.2,4.7,0.0270914137,0.005484889490825,0.0524629205,0.0068320774107782,-0.0057164316548529,2.911269037653311,7.678911895411915,1.2456180607114835,4.939281592695333,0.0067588975261292,0.001756364459896,0.0006964392575957,0.0001605295129498,0.0001106208204497,0.0001088489980675,0.0001691234270712,0.000160333442479
2020-12-24 10:13:01,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0701099709,0.0047718416829499,0.089840049,0.006084975813103,-0.467631589322228,6.377099439981988,14.764240936922624,1.275183926332873,14.692434401272369,0.0017352475976906,0.0009036960729691,0.0004957850311753,0.001831980060066,0.0003623047027137,0.0007755010039512,0.0004935512115436,0.0002540521387958
2020-12-24 10:13:07,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0109225558,0.002794936165625,0.0217137067,0.0034213403666695,-0.0301039621481756,2.5700931991858416,6.346549706522484,1.2241211118696336,3.907980416274557,0.001155783660336,0.0006053554991149,0.0002774457386016,0.0011190842686491,0.0002219670144141,6.553103049690614e-05,0.0001638942115759,0.0003693052754131
2020-12-24 10:13:16,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0794852823,0.0061576688495166,0.1074941214,0.0082775992013425,-1.15588409835629,9.210902710141903,12.986147164816217,1.3442748227671129,12.9083398673248,0.0029950303356729,0.0031836712460383,0.0024631580490435,0.0010481451097587,0.0008337758860134,0.0011500060823655,0.0007728192718494,0.0004408523760049
2020-12-24 10:13:37,1.0,베어링불량,L-EF-02,3.7,7.6,0.0213959458999999,0.0055897896583416,0.0426223855,0.0068573492612491,0.0547630492680855,2.575423979590026,6.2155774594796735,1.226763381161566,3.827683545850555,0.000776377147423,0.000505724312579,0.0001428632281154,0.0013467578394978,8.06388875635347e-05,0.0030387743071971,0.0002134943004859,0.0001075061506594
2020-12-24 10:13:55,1.0,베어링불량,L-EF-02,3.7,7.6,0.0223351996,0.0055627254597833,0.0436637979,0.0068350892799308,0.0470910946607013,2.585589853025362,6.388182525750632,1.2287302922544583,4.015154039413972,0.0009434976693538,0.0004924358928618,0.0001707343972597,0.0012671625885023,7.330821283972044e-05,0.0022735204136923,0.0001395385011013,0.0001297090524878
2020-12-24 10:15:05,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0265021175,0.006436222237075,0.0530015305,0.0079951949431308,0.0309085942286638,2.763742963339672,6.629173006661521,1.2422185947955056,4.117651088450315,0.0014170655706775,0.0007094870915648,5.1694387315447736e-05,0.0004379180865205,0.0002026294474582,0.0022671016207734,0.0002310081960866,4.336128500045873e-05
2020-12-24 10:15:10,1.0,베어링불량,L-EF-02,3.7,7.6,0.0234061629,0.0055581842414416,0.0437603332999999,0.0068406391335527,0.0713031564494009,2.594822506833568,6.397111796960473,1.2307327062944715,4.211116775418185,0.000796840975632,0.0005269466665811,0.0001697423657483,0.0011244145015289,0.000104007799653,0.0023368559563292,0.0001348022309713,0.0002202960388617
2020-12-24 10:15:25,1.0,베어링불량,L-SF-02,5.5,11.1,1.0385030508,0.0222084848602333,1.1111355498,0.0639794201278818,-9.686643887717707,119.43954701609503,17.367077531791736,2.880854796287512,46.76154439781485,0.0218600709875888,0.0106570367405139,0.0078888865310222,0.0079430809971684,0.0008239769626335,0.0082091039769435,0.0014005210355331,0.0035074163050068
2020-12-24 10:15:25,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0313291922,0.0081940188997,0.0608632359,0.0100411274306235,-0.0282265839625896,2.572219005293543,6.061394631281982,1.225421560962131,3.8234220086003248,0.0023391787361649,0.0039997950324894,0.0002169746247773,0.0007509898718423,0.0005872193128354,0.000685748899813,0.0002173208098046,0.0002050518442093
2020-12-24 10:15:29,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0247283652,0.0069411731021666,0.0487296655,0.0084054745798734,-0.0079034917209172,2.409272089721864,5.797372300272164,1.2109587898405358,3.5625628169799013,0.0010380747267162,0.0049195634466013,8.617159282042906e-05,0.0006212554581251,0.0020465145315455,0.0009448884066241,4.965158771346471e-05,9.299765311169642e-05
2020-12-24 10:17:16,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0534237586,0.0096116562849833,0.0963022672,0.0119220084285844,-0.0837624379594329,2.825412410085675,8.077688233226207,1.2403698254598052,5.558226076338792,0.0015459624401447,0.0012888746832626,0.0003007067169153,0.0010612894176231,0.0002945660711384,0.0028596017155116,0.0006432559445552,0.0004282915838369
2020-12-24 10:18:09,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0694046244,0.0148822548014249,0.1364467517,0.0188319312289352,-0.0796569188203216,3.131294494301614,7.245499680369988,1.2653950278510262,4.66358259054632,0.0011618067334571,0.0049695230928453,0.0033945977659715,0.0009791391574553,0.0005037233932078,0.006158259427689,0.0032952039986604,0.0033164572517393
2020-12-24 10:18:12,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1597371101,0.0725182014999583,2.7395851612,0.1411754521541882,-4.454247492274551,40.28578065310411,19.405534881573427,1.9467588720366893,29.782000455447605,0.0332032418504237,0.0178508014885143,0.0175599938403199,0.0413895524435139,0.0065358331986031,0.0108269862499375,0.0085223927688162,0.0086567535440502
2020-12-24 10:18:13,1.0,베어링불량,L-SF-04,2.2,4.7,0.0250302218,0.0055237060214333,0.0499081947,0.0068930881887716,-0.0745060357728268,2.885469111854565,7.240324413852306,1.2479100375770775,4.5314181643405,0.0069588320370244,0.0016586301472668,0.0006819273185241,0.0002432214431718,0.0002645695293992,0.0003471619356141,0.0001277531687847,7.395285132041973e-05
2020-12-24 10:18:19,1.0,베어링불량,L-EF-02,3.7,7.6,0.022081377,0.0055764872557833,0.0431025177,0.0068624666465558,0.0637768153695881,2.5938098072501727,6.280907422935478,1.2306074293344569,3.9597287660075926,0.000808694490776,0.0004470921910995,0.0001146155795765,0.0012640563457662,8.222518647108253e-05,0.0031003911929918,0.000324859899941,0.0001163286587414
2020-12-24 10:18:28,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1466978341,0.0061384658971,0.1733609177,0.0083744531420535,-1.734996997095856,18.56897434954101,20.701162781536382,1.3642583150962733,23.898126430791866,0.0032195001220371,0.002700361932422,0.0022438431859128,0.0006485166153843,0.000821260048869,0.0019759285586774,0.0007322569002284,0.0006856578319944
2020-12-24 10:19:00,1.0,베어링불량,R-CAHU-01S,15.0,31.5,5.0960512161,0.0910862399212583,5.4390408098,0.2040432454571649,-8.386887762731515,124.82615415358671,26.65631394763237,2.2401105329801174,55.94754180769129,0.0828047529000418,0.0463291426335911,0.052576031914227,0.0838429751065559,0.0135355701346665,0.0163759528493089,0.0150725126628078,0.0109930804543749
2020-12-24 10:19:13,1.0,베어링불량,L-EF-02,3.7,7.6,0.0215606429,0.0054067151640583,0.0422883295,0.0066548019122568,0.0727228899452054,2.5766735645879835,6.354558716783583,1.2308401146217804,3.987752682687351,0.0007970411866098,0.0004387611302457,0.0001142619311186,0.0014290421879041,0.0001027543213509,0.0013092073764014,0.0002134883012012,0.0001587948643317
2020-12-24 10:19:25,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0399760157,0.0046197352849416,0.0597329084,0.0058152863267673,-0.2098477966100555,3.5805840623214795,10.27170547476811,1.2587921099554404,8.653313065427033,0.0017076807413634,0.0007728759513683,0.0003877762261698,0.0018061933323284,0.0001953303716491,0.0007120565517803,0.0002407526937931,0.000268135784665
