Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-24 10:22:01,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0113396626,0.0028393869617666,0.0222974531,0.0034786028738549,-0.0397683071652979,2.593053993006398,6.409887506155588,1.2251246204534938,3.993701018104436,0.0010667959243809,0.000548801867275,0.0002559140934022,0.0010377270647656,0.0003200826717763,9.268666387921614e-05,0.0002409825154415,0.0002732219706262
2020-12-24 10:22:43,1.0,베어링불량,L-EF-02,3.7,7.6,0.0227064248,0.0055027710449666,0.0442560352,0.0067823396080375,0.0672090585215882,2.613946326725684,6.525187141551223,1.2325316740628824,4.126361902839726,0.00092530545417,0.0004730174917997,0.0001234427684085,0.0014307654682659,0.0001007857784527,0.002397378511203,0.0001590202217131,7.738489128084624e-05
2020-12-24 10:23:43,1.0,베어링불량,L-SF-04,2.2,4.7,0.025958756,0.00548234498145,0.051802339,0.0068572957309295,-0.0784919728659078,2.945211127420372,7.554339353682498,1.250796101692215,4.734973097795514,0.0060657791407319,0.001447413458519,0.0005889386974029,0.0002016856932553,0.0001933864564529,0.0001009893814834,0.0002510461163146,8.356176813667527e-05
2020-12-24 10:24:00,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3846416473,0.1611736540967916,2.6125104725,0.3094203238690516,-3.92233114774392,18.756005401368263,8.443241348314368,1.9197946811035969,14.795480444142072,0.0101392661422448,0.0237749054391619,0.2077199688779978,0.0135119951952216,0.0042721876196395,0.002689413572557,0.0109174120710574,0.0107262979433062
2020-12-24 10:25:04,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0444591381,0.0102041512602916,0.085226547,0.0126782676353379,-0.0529346346893482,2.753785961160093,6.722254920889161,1.2424617503146966,4.356965804006439,0.0015722917610226,0.0009361876913208,0.0003885857265634,0.001219817573378,0.0005008596077731,0.0009123625482145,0.0003496053452187,0.0003183722226328
2020-12-24 10:26:53,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.023626022,0.00665842685455,0.0466384999,0.0080167747739914,-0.0127764642852735,2.352659461863184,5.817613842827144,1.2040043315206224,3.548288885062286,0.0012830631508872,0.0034623403611292,0.0001025559538681,0.0005173248153385,0.0021717102850554,0.0006429942441559,5.55190925415921e-05,0.0001280357322919
2020-12-24 10:27:17,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0267297495,0.0063228581513583,0.0521713216,0.0078494423040858,0.0578516149690732,2.820886461528209,6.646500423710749,1.2414389372944592,4.227478912247569,0.0013265641425746,0.0006277038630003,4.42990983710384e-05,0.0003853828710052,0.0003212340832439,0.0023196157109968,0.0001140056295814,5.4150735959583845e-05
2020-12-24 10:27:40,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0117396339999999,0.0028357734786916,0.022973991,0.0034586793782901,-0.0098340074011735,2.5835674933811497,6.642417086766036,1.2196599637732342,4.139834894505143,0.0011687696089763,0.0004644289643474,0.0002279698056637,0.0014786829255609,0.0003117387669918,0.0001006013899089,0.0001977152391213,0.0003466263087228
2020-12-24 10:27:55,1.0,베어링불량,L-SF-02,5.5,11.1,1.1871919632,0.0218255258556333,1.2724996507,0.0631126463010957,-10.031345456934652,129.79294463679426,20.162356124780462,2.8916896077812413,54.39465564553977,0.0203176979079218,0.0104674208326273,0.0084913715768792,0.0066102329609429,0.0008525723674039,0.0079124992965871,0.0060803994498738,0.0012434499252757
2020-12-24 10:30:16,1.0,베어링불량,L-EF-02,3.7,7.6,0.0218665954,0.0055094720936333,0.0419523921,0.0067852701372363,0.077022926531141,2.606656507710522,6.182862472898877,1.2315644805747006,3.968909367064174,0.0008344615032886,0.0004932541320139,0.0001070246300824,0.0014000793985923,0.000118718671983,0.0026204788967794,0.0003695855136279,0.0001105988446606
2020-12-24 10:30:16,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0441510007,0.0129592156929416,0.0865927488,0.0158607414329413,0.024850743119006,2.44040839432477,5.45956499991573,1.223896708624122,3.4069191952756195,0.0184327002886564,0.0008964449384529,0.0004979349658783,0.0011122405557702,0.0011199797870088,0.0005348333607947,0.000389255311761,0.0001046901367285
2020-12-24 10:32:18,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1121992617999999,0.016626254816025,0.2115478516,0.0220670110520801,-0.1390215962852396,4.560532506661626,9.58661103222036,1.3272388337757897,6.748318430188991,0.0012791414383023,0.0045762876682638,0.006224157748545,0.0017711347776597,0.0003387473349357,0.0031858072337674,0.0039076598355679,0.005276593182939
2020-12-24 10:33:17,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0312105006999999,0.006245367418625,0.0571649931,0.0077641573334882,-0.036886282784076,2.8500290956331225,7.362678349321581,1.243186639481587,4.997384238263344,0.0013053689760035,0.000628316445484,5.614640855320051e-05,0.0004572877806883,0.0002440932195173,0.0021492000679099,0.0001775793636754,4.297847887241291e-05
2020-12-24 10:33:40,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0128775015,0.0028267094795333,0.0244207987,0.0034663822175754,-0.01301494691303,2.636859848867166,7.045039227405577,1.22629589021214,4.555650870115584,0.0011751948984127,0.0004561865617695,0.0002655097478642,0.001290315746733,0.000290246223052,9.495358154072323e-05,0.0001784363061733,0.0002560883645481
2020-12-24 10:35:13,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0424202867,0.0045893346501583,0.0634315573,0.0058262653663792,-0.2234691383137771,4.093197155195027,10.887172710332615,1.2695228852352751,9.243232392856008,0.0019526318613403,0.0011212835279606,0.0005997266099902,0.0016538706487727,0.0002038576380623,0.0003357263858483,0.0004690331430742,0.0003378936635374
2020-12-24 10:35:13,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0613292754,0.0134109337414666,0.1059177555,0.0163045950987424,-0.1046218862268836,2.560235763130488,6.496190482410053,1.215768820654786,4.573080188321982,0.0005229813557626,0.0023016627056187,0.0002817882656662,0.0006409668243369,0.0006834623630744,0.0008642967595069,0.0002273369702962,0.0002229315149504
2020-12-24 10:35:25,1.0,베어링불량,L-EF-02,3.7,7.6,0.0215789285,0.0054536041920249,0.0429584645,0.0067244444993634,0.0680379393295198,2.569008082473369,6.388403459061394,1.2330276020391933,3.9568196994486033,0.0008605346326383,0.0004859068425569,0.0001275459193619,0.0013442341040914,9.610308811622792e-05,0.0013296175632513,0.0001432293085728,0.0001092525524164
2020-12-24 10:35:57,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0527832247,0.0101939111128583,0.1043211966,0.0130025920369966,0.0511475971827324,3.4150061601924544,8.02310772368865,1.2755253496958077,5.177916907027041,0.0009782874119361,0.0043645036237557,0.0035614714189157,0.0017675802412661,0.0003137193275289,0.0033113639710311,0.0039569786063536,0.0017732193773544
2020-12-24 10:36:49,1.0,베어링불량,L-SF-04,2.2,4.7,0.0255976058999999,0.005498503078425,0.0480311551,0.0068693905220123,-0.0145069338834369,2.9112083630975167,6.9920548185590485,1.2493201193187264,4.655377206287246,0.0064565121916871,0.0013360942575654,0.0006169101047487,0.0001635480769864,0.000128139500078,0.0003823903915988,0.0001765639872132,0.0001087754112073
2020-12-24 10:37:04,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0555213987999999,0.0135149003690166,0.1092565097,0.0166139228240079,0.0549985200511644,2.69170804127912,6.576201831280875,1.229304128804076,4.10816190160636,0.0094459402809441,0.0181849224754097,0.0001802547750528,0.0001635210926921,0.0017684091457934,0.0020713442281576,0.0017887368888956,0.00012481597315
2020-12-24 10:37:31,1.0,베어링불량,L-SF-04,2.2,4.7,0.0256986264,0.0055442878198916,0.0508577451,0.0069281940040383,-0.05163722308264,2.9532123956554,7.340692981512291,1.2496093689764007,4.635153735669903,0.0064804729350777,0.0014430612446951,0.000572278523165,0.0002247810590103,0.0001135834466375,0.0002707491025922,0.0001990470054955,0.0002464884113907
2020-12-24 10:38:19,1.0,베어링불량,L-SF-02,5.5,11.1,0.8159112334,0.0157176649767,0.8591706753,0.0350656644757237,-8.863937955826636,128.4249935962138,24.501765135373724,2.230971618729966,51.91046091194295,0.0100133836649722,0.0031771178406065,0.0026775138118113,0.0021836214578276,0.0007265742867576,0.0030295652795817,0.0005023054853181,0.0026343478046642
2020-12-24 10:38:48,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5453186035,0.1685764484853083,2.7755946517,0.3206863779674879,-3.879409680278604,18.435426162353025,8.655168545953634,1.902320168973284,15.098898015530487,0.0113529854533456,0.0291403231693182,0.2357534001786705,0.0187633602119565,0.0042042812337274,0.0082826159430821,0.0046286224078442,0.0125423230679076
2020-12-24 10:39:13,1.0,베어링불량,L-SF-02,5.5,11.1,0.6732929945,0.0154563352515416,0.7193852291,0.0322497293815674,-8.157604512728033,111.922154165863,22.30670591335784,2.0865055562476056,43.56097247779635,0.0100329360865209,0.0028631071283993,0.002032639926032,0.0018791035288464,0.0007526929781428,0.0024009499510428,0.0022477107176888,0.0006028332095412
2020-12-24 10:39:36,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0807507038,0.0136146326370833,0.1534752845999999,0.0175224684701334,0.0648607677635659,3.645778707757864,8.758770766892477,1.2870320439205984,5.931170230774531,0.0011615907091021,0.0043577581254136,0.0026123629284892,0.0014265293638796,0.0007605923815151,0.0023540824602767,0.0030897239086235,0.0018316988140983
2020-12-24 10:39:41,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0271348506,0.0063040357859833,0.0536773838,0.0077865023783434,0.0250697695608678,2.7552111770858656,6.893645078603305,1.2351615128290134,4.304361764622721,0.0013390540040797,0.0005716557249283,4.454927274128303e-05,0.0004381510375972,0.0002401561967594,0.0017723290245853,0.0001296936601004,4.713509198378423e-05
2020-12-24 10:39:54,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0882585272,0.0137894399803583,0.1611702964,0.0180136647307408,-0.0144880679068202,4.142134145083094,8.94711313933574,1.3063376581209587,6.400443188825317,0.0010641972079505,0.004494375060239,0.0024248178464207,0.0008272988457626,0.0003213639598084,0.0023362403035667,0.0031993270703788,0.0026149346982727
2020-12-24 10:40:40,1.0,베어링불량,L-EF-02,3.7,7.6,0.0255711208999999,0.0055016126416916,0.0455012303,0.0067811059166907,0.0650870904834551,2.5947867365482344,6.710001415551598,1.2325669505160983,4.64793190022503,0.0008329654026391,0.0004867670742705,0.0001033428965638,0.0012514069821133,0.0001199223854905,0.0028527214272163,0.0002865448502564,7.540374289254748e-05
2020-12-24 10:40:40,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0451583563999999,0.012703164862675,0.0868669151999999,0.0155415415488436,0.0379454245285654,2.440514413558064,5.589337127658561,1.2234385459727837,3.5548902095009622,0.0176516581848934,0.0008129570671948,0.0005127940689796,0.0011118996088884,0.0008081110276626,0.0005811373311213,0.0002086659662256,9.658519677935854e-05
2020-12-24 10:41:22,1.0,베어링불량,L-SF-04,2.2,4.7,0.0243158229,0.005748460183075,0.0471244809,0.0071557870777211,-0.0070506866820844,2.825789968267461,6.585506302544624,1.244818064286101,4.22997152726086,0.0068735820164466,0.0016755846848411,0.000603689477919,0.0001174458267881,0.0002058218129241,0.000160340846886,0.0001628133198805,0.0002226590611205
2020-12-24 10:41:47,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0263668764,0.005660411759675,0.0513719301,0.0070750591948023,-0.0221997181161024,2.915720997338097,7.260989439881976,1.2499195279759312,4.65811985407823,0.000482833021908,0.0002066485151232,0.000391846473245,7.45717064087177e-05,0.0004803683101145,0.0027134592159755,0.0020988622290352,0.0001830015057962
2020-12-24 10:42:19,1.0,베어링불량,L-SF-02,5.5,11.1,0.887524128,0.0168513390342833,0.9310631827,0.0392750942371216,-8.836209189277236,120.1854514501802,23.706198566418404,2.3306809124911734,52.66786966865778,0.0129100521206361,0.0038614590880637,0.0030784743590156,0.0025414905492433,0.001282946281415,0.0033427731633532,0.0032277785904939,0.0012514701869844
2020-12-24 10:43:41,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0332246684,0.006223135949075,0.0622291192999999,0.0077486966656243,0.0048708806513488,2.850723004272521,8.030914356999938,1.2451434018207634,5.338894838853467,0.0013418321488647,0.0006335554446681,3.716183675507436e-05,0.0004019308047793,0.0001798495476744,0.0022309222209654,0.0002476189605349,5.75520501875579e-05
2020-12-24 10:43:59,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0265927091,0.0057043091913666,0.0517335292,0.0071758039038875,-0.0544505620816309,3.005590392564641,7.209440209475788,1.257961948266746,4.661863199885347,0.0004288071198284,0.0001833954981192,0.0002703921438455,3.044446410996693e-05,0.0004826044348049,0.0005560899890002,0.0057244722621107,0.0001713442293409
2020-12-24 10:45:37,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.087849088,0.0045641447992,0.1088458747,0.0058088724945764,-0.447290966050772,7.949919351481855,18.737866049156008,1.2727187129546402,19.24765577450525,0.0019869718243835,0.0007319607346039,0.000554919540604,0.0012931437861902,0.0002552213335043,0.0006122129079639,0.000221795158068,0.0001412062983859
2020-12-24 10:45:37,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0621841326,0.0133904641763333,0.1076771951999999,0.0163002806817352,-0.1103993674526994,2.579969053959725,6.605849144711608,1.217305126027282,4.64391165094231,0.0004254075683775,0.0023229986204932,0.0003414723538929,0.0003112635657291,0.0005516857754207,0.0008338017063293,0.0002335532875605,0.0005728358741288
2020-12-24 10:48:53,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0252946875999999,0.00680345391485,0.0495514311,0.0081704067024109,0.0161738313431234,2.325750277594083,6.064744743413838,1.2009204155226632,3.717918562627272,0.0013005696148084,0.0036316545719385,9.12077203258707e-05,0.000558798442022,0.0021774165246916,0.0015864161223022,5.3577504704796834e-05,0.0001618288207375
2020-12-24 10:49:12,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0969118029,0.0173474037103416,0.1866615117,0.0222471911234593,0.0077718393203928,3.4634446212450283,8.39034063510015,1.2824507629459636,5.586530671573981,0.0010190074309414,0.0055104278072271,0.0036349095180245,0.0010775778196204,0.000467547322645,0.0023067402797851,0.003120233987034,0.0023980639971748
2020-12-24 10:49:22,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0107701764999999,0.0028015559186333,0.0211915588,0.0034447119060484,0.0073420834465936,2.611703654278658,6.151910341991244,1.229570997722184,3.8443553556674863,0.0011745031881491,0.0002676144947713,0.0002091291297206,0.0011015992790796,0.0004037896318251,9.748929128233762e-05,0.0001622876010261,0.0002924928635156
2020-12-24 10:49:37,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0316209979,0.008212914576725,0.0618452113,0.0100525342142171,-0.0182145909988287,2.58299989653192,6.152201025342769,1.2239910838358818,3.850155459988877,0.0023968325136276,0.004014518466654,0.0001018316931344,0.0008488263075095,0.0001981344636803,0.0006774949067868,0.0002756324414985,0.0001482176243731
2020-12-24 10:50:49,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0140966149,0.0028291455757583,0.0261755725,0.0034847225604911,-0.0039914957089827,2.7094971838715285,7.511522666616756,1.2317226057047583,4.982640349364666,0.0012067882606741,0.000485494129165,0.0002872869793912,0.0012668216181658,0.0003336121836486,0.0001267886149127,0.0001615080361087,0.0002221614917745
2020-12-24 10:51:01,1.0,베어링불량,L-EF-02,3.7,7.6,0.0217363033,0.0054469302515833,0.0415685288,0.0066960881703528,0.0623266089383405,2.5743927434787945,6.2078825341706265,1.2293324608675515,3.990560241464743,0.0009500173119235,0.0004784015384931,0.0001012647925836,0.0012792818585065,8.201821515147617e-05,0.0022544649085158,0.0001727950168867,9.73817183937666e-05
2020-12-24 10:51:34,1.0,베어링불량,L-SF-02,5.5,11.1,0.9582468271,0.0174927322808916,1.0025173053,0.0411443600603477,-8.792170082047951,123.36445751291669,24.365849993281586,2.3520831051243016,54.779711466044034,0.0132038029386049,0.0036320884342597,0.0023230458893234,0.0021364763312886,0.0007778228965172,0.0034884731761896,0.0023582846610822,0.001008824841253
2020-12-24 10:51:46,1.0,베어링불량,L-SF-02,5.5,11.1,0.9240210056,0.0169545691180083,0.9713865816,0.0395517713826384,-8.998101049915839,128.05812309949394,24.559875516129186,2.332808997229449,54.49982238820501,0.0125938000108222,0.0033759721900368,0.0020658020703328,0.0019956672795034,0.0008375979757229,0.0027889432160473,0.0026272080158547,0.0016170114075225
2020-12-24 10:52:52,1.0,베어링불량,L-SF-02,5.5,11.1,1.0779889822,0.0179820016777666,1.1308576688,0.0436474283027388,-10.152645884725269,162.57906205632122,25.908918641354145,2.427284185870448,59.94821942058034,0.013934186166491,0.0043004211306061,0.0029011506621051,0.0021226528218647,0.0014432835904051,0.0037550340492229,0.0014335242704296,0.0024882080453583
2020-12-24 10:53:17,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.031431362,0.006555194703675,0.0597559921,0.0082185772385697,0.1066322463449955,2.971477161903889,7.270843890055024,1.2537502866180612,4.794878477427806,0.0013451045556163,0.0047631303031093,0.0001466393199665,0.001229661301529,0.0003983805911052,0.0001398058208388,0.000199826563914,5.591598027884192e-05
2020-12-24 10:54:28,1.0,베어링불량,L-SF-04,2.2,4.7,0.0251950026,0.0055900869684833,0.0494862423,0.0069624615303302,-0.036956315853707,2.877432611768092,7.107578560315968,1.2455014688652082,4.507085979529178,0.0068039627068017,0.0015084955242669,0.0005614020794572,0.0001625918214774,0.0002925824757003,0.0001049094195329,0.0001298830405671,0.0002134511274837
2020-12-24 10:55:22,1.0,베어링불량,L-SF-04,2.2,4.7,0.0249456018,0.0055377867348333,0.0488177836,0.0069296004542634,-0.0890839133563492,2.911471525197667,7.044819383484802,1.2513303213132805,4.504615832005451,0.0070991397830791,0.0015277945359442,0.0005048815082708,0.0001890810469951,0.0001882922657429,0.0001834913290007,0.0002232111733299,9.491315951599264e-05
2020-12-24 10:55:28,1.0,베어링불량,L-EF-02,3.7,7.6,0.0218958445,0.005553510813225,0.0432775299999999,0.0068358301190337,0.0599996434206442,2.6137807988803257,6.330983837573371,1.2309024595315587,3.942703136159877,0.0009208520668337,0.000503875881739,0.0001495060569558,0.0015701194757211,5.714182272786153e-05,0.0030313645490528,0.0001857862434288,6.635139188472453e-05
2020-12-24 10:57:13,1.0,베어링불량,L-SF-02,5.5,11.1,0.8355863094,0.0182228014723,0.8829431981,0.0427155305670137,-8.45970651532904,110.79069138090377,20.670308582842125,2.3440704565620454,45.85388863892046,0.0138732237599707,0.0037246151725341,0.0025006996357089,0.0018243056012712,0.0010348166009467,0.003411667491901,0.0029164826631715,0.0009894659413798
2020-12-24 10:58:18,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.02685236,0.0068695000287999,0.0535631198,0.0082948492285371,0.0020584486331151,2.410012812342174,6.457395224945674,1.2074895107011336,3.9089249417603846,0.0014415101005995,0.0037297661949083,9.64858896444682e-05,0.0005902538478279,0.0020880539190902,0.000581814746946,0.0001120357605161,0.0001088604213996
2020-12-24 10:58:31,1.0,베어링불량,L-EF-02,3.7,7.6,0.020818986,0.0054174621068916,0.0404297169,0.0066854818030064,0.0587282613886798,2.59889344130692,6.047390164433493,1.2340615718385293,3.842940769906952,0.0009310074986578,0.0004664586859697,0.0001267070384134,0.0015198138686047,0.0001030498437485,0.001165341868196,0.0002479203356713,9.001838737733879e-05
2020-12-24 10:59:04,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0580583513,0.0132882415319083,0.1092485003,0.0163011641357622,0.0609267006888121,2.6136784374623048,6.701883337296468,1.2267359903580306,4.369152318656132,0.009566565118041,0.017449155392436,0.0002473736025095,0.0001587495231815,0.0015623363691824,0.0018565168506,0.0017535101209449,8.830671950072014e-05
2020-12-24 10:59:31,1.0,베어링불량,L-SF-04,2.2,4.7,0.0296051539,0.0054890511250083,0.0554955583,0.0068515959369382,-0.03963319672818,2.942071796845996,8.099654271906655,1.2482295720879857,5.393492103784159,0.0067627256414481,0.0013573117230356,0.0005738966502077,0.0001785796689118,0.000194739755592,7.322096312124905e-05,0.0002454504151347,0.0001461733438921
2020-12-24 11:02:00,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2307093143,0.0706525241647,2.7426681518,0.1409777486890047,-5.312447239180125,57.17676710621701,19.45461732298119,1.9953674742089564,31.572959928507764,0.0331709761834927,0.0146322629560778,0.0131817596421084,0.042142832972796,0.0074572028781769,0.0119191555597056,0.007386839478344,0.0092452898419199
2020-12-24 11:02:01,1.0,베어링불량,L-SF-04,2.2,4.7,0.0259365402,0.0054904262447833,0.0514298975,0.0068436304222725,-0.0179678789170576,2.890746131156793,7.515002173790962,1.2464661425467514,4.723957493217091,0.0065445172284434,0.0013551250735498,0.0006193386038102,0.0001623914611875,0.0001685431719683,0.0001218561501723,0.0002284220594675,0.0002282719789991
2020-12-24 11:03:18,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0521569774,0.0084651095840666,0.0874418989,0.0105928586011277,-0.3068257675388631,3.122934832795228,8.254797141414786,1.2513551650962635,6.161406049387918,0.0120067059414759,0.0007404885196792,0.0001877049837911,0.0013242889944137,0.0011624250910064,0.0004246766117057,0.0001331884502055,0.0003777813963501
2020-12-24 11:03:52,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0881281197,0.0059691447978916,0.1169254482,0.0079308761655983,-1.0917399475766607,9.274827481381903,14.74306820060897,1.3286452974636394,14.763944029491014,0.0025298811306757,0.0027833742565961,0.0020336994521085,0.0005321897579627,0.0009116553199764,0.0007943175351935,0.0007536279028823,0.0006949284859573
2020-12-24 11:04:48,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.2248930931,0.1578898312571833,2.4669246673,0.305776028821086,-3.945225354140075,18.65435094884897,8.06775036228701,1.936641684815117,14.091427392027036,0.0063795371626899,0.009240941331577,0.2344143549920433,0.0083070522285607,0.0036314107659597,0.0051387236596158,0.0081731645228854,0.0055087299614183
2020-12-24 11:05:36,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0977474451,0.0136366520113583,0.1879639998,0.0176886208990095,-0.110844723169566,4.06106699526293,10.626266506199157,1.2971381013665424,7.16799438884145,0.0013765472060434,0.0051077056315858,0.0027417828933163,0.0007836839185557,0.0005238888450738,0.0038698865409728,0.0032477703435807,0.0021294581959417
2020-12-24 11:06:28,1.0,베어링불량,L-SF-04,2.2,4.7,0.0263883695,0.0055471851881666,0.050704943,0.0069248442287542,-0.0321458891910304,2.9042854116182406,7.322178134990567,1.2483528120760106,4.757073832020615,0.007169635087837,0.0013875327024656,0.000564364768586,0.0002007268071264,0.0002461641451465,0.0001105943620892,0.0002360669875799,0.0001853137782238
2020-12-24 11:06:40,1.0,베어링불량,L-EF-02,3.7,7.6,0.0238281861,0.005511550326725,0.0445771291999999,0.0067922063545241,0.0760509477811358,2.610380507133087,6.562982170043739,1.232358583680058,4.323318247582593,0.0008987019247991,0.000533733273172,0.0001733864774359,0.0014459557765397,9.975171647914218e-05,0.0027845733525418,8.630566755656743e-05,0.0001209788300568
2020-12-24 11:07:22,1.0,베어링불량,L-SF-04,2.2,4.7,0.0236562806999999,0.0055205934168083,0.0463009140999999,0.0068759107352975,-0.0407223419391887,2.845608389612613,6.733786385898513,1.2455021075021977,4.285097436803559,0.006945565525819,0.001473135639482,0.0005338778757924,0.0002684021559102,0.0002566795202997,0.0004100734593781,0.0001227998082745,0.0002005049470471
2020-12-24 11:07:52,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0558138974,0.0100253887790083,0.0999377407,0.0124656285029137,-0.0454062757907665,2.799900607065808,8.017063935175035,1.2434059942907096,5.567255158908747,0.0013385187875125,0.0015328777460962,0.0005301878675328,0.0008368002430816,0.0003856106048915,0.0007055156173994,0.0007435838754597,0.0003650685393605
2020-12-24 11:08:06,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0278660934,0.0069168878098916,0.0524825397,0.0083309323618539,-0.0054574128835375,2.35847746135846,6.299719817713223,1.2044336399298152,4.028703972926871,0.0013045245526186,0.0034232039141779,0.0001144951206718,0.0005845906870339,0.0023993981579392,0.0015714938360543,6.833709630073165e-05,0.0001050451727676
2020-12-24 11:09:04,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1070215478999999,0.0059354036655916,0.1336327848,0.0077808281052142,-0.8132625859515917,7.913206200430896,17.174622417175232,1.3109181015472915,18.03104791682801,0.0025325399612989,0.0028590185273975,0.0024204725694554,0.0006736319962017,0.0010221412956023,0.0022184228887297,0.0005265772272973,0.000851096274016
2020-12-24 11:11:16,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.011748258,0.0028252250322166,0.0232319413,0.0034564868866143,-0.0258519930308925,2.5823750665046075,6.7212583360198375,1.223437725207469,4.158344155255604,0.0011246785377125,0.0003821042697813,0.00025524562122,0.0010464376887049,0.000396906587753,7.443602274004467e-05,0.000172063959611,0.0003283984873262
2020-12-24 11:11:36,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0543439238999999,0.0107141061657416,0.0994663126999999,0.013550972878026,-0.0890895102318922,3.149897177131996,7.340160267112052,1.2647786636047411,5.072184562979651,0.0012523047244288,0.0042463254056116,0.0019727881552667,0.0009768341882835,0.0003111073275838,0.0044442666923877,0.0023990553762771,0.0012830329625299
2020-12-24 11:12:22,1.0,베어링불량,L-EF-02,3.7,7.6,0.0215779785,0.0055795458914333,0.043132361,0.0068545409031575,0.0531690845483325,2.574585675931159,6.292523687491741,1.2285123263672442,3.8673359660201343,0.0008089071502516,0.0004073512299867,0.0001751675251868,0.0012075418135621,6.0860222819714e-05,0.0027211475009277,0.0001446484091635,0.0001734284117603
2020-12-24 11:12:28,1.0,베어링불량,L-SF-04,2.2,4.7,0.0260469671,0.00556479891145,0.0520551968,0.0069512643443317,-0.0091082476219187,2.939086883202462,7.488594048713917,1.249149242397419,4.680666366291578,0.0062207274185273,0.0017541290083748,0.0006683523341612,0.0001427603311759,0.0002598270186877,9.096107077972474e-05,0.0002111612135779,0.000265528480507
2020-12-24 11:13:28,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0431552604,0.0125376003635916,0.0856743828,0.0153248749286662,0.0160184126387827,2.4197277376013715,5.590543687879629,1.2223132405120092,3.442066994360414,0.0173048075988308,0.0008824371633047,0.0007101506624511,0.0011821145259132,0.0011048223354112,0.0004973781274157,0.000182884169966,0.0001478136045357
2020-12-24 11:13:40,1.0,베어링불량,L-SF-04,2.2,4.7,0.0265187565,0.0055482546094916,0.0492284781999999,0.0069179783545182,-0.0398883948962129,2.859154964669824,7.1160208484677,1.246874709513747,4.779657453829369,0.0065131128731471,0.0017926649405384,0.0006765873316686,0.0002778213488712,0.0001190002508091,5.6845246585835534e-05,0.0002639361830887,0.0002530141094777
2020-12-24 11:14:25,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0119271762999999,0.002800811084975,0.0230434890999999,0.0034357115699472,-0.0160554597466628,2.6004899341695564,6.707049946091282,1.2266845087761182,4.258472256120216,0.0011730703283323,0.0005492445459652,0.0002448489181822,0.0011848480762574,0.0003259347369192,6.610199917482753e-05,0.0001760352689655,0.0003250121013908
2020-12-24 11:14:52,1.0,베어링불량,L-SF-02,5.5,11.1,0.9802504778,0.0180509870130416,1.034438517,0.0423725764023949,-8.517419758037377,114.70029735658736,24.4129246986627,2.3473827980586965,54.304536205791855,0.0134884669981946,0.0036258028357028,0.0019771100006354,0.0021693309241605,0.0015480333989378,0.0033677093461982,0.0021849183204115,0.0048499450874708
2020-12-24 11:15:54,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0285970308,0.007215809159025,0.053232979,0.0087175660062406,-0.0095877168705798,2.393676466089045,6.106403893230263,1.2081203665617195,3.963107971644864,0.0010703627463289,0.0048825605219863,0.0001141533175143,0.0005976491179648,0.0019229151039437,0.0008025807472258,7.954298222642603e-05,8.492227021917796e-05
2020-12-24 11:16:49,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0114713972,0.0028864123882833,0.0225678486,0.0035399910355171,-0.0199487967256416,2.623658895746308,6.375114618532702,1.2264328721311062,3.974275209795128,0.0012717770599394,0.0005514166687927,0.0002138820755544,0.0012243456523514,9.79168918591812e-05,0.0001000418481594,0.0001964018012128,0.000304529976471
2020-12-24 11:17:31,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0108670443,0.0028543858524666,0.0211490895,0.0034865996651199,-0.0332183277040727,2.528480987435006,6.065821009385211,1.2214885601772931,3.807139210211912,0.0011387171661893,0.0003375618610258,0.0004044888181224,0.001206253012496,0.0001797056086318,8.473400720224351e-05,0.0001399246784528,0.0002557941928298
2020-12-24 11:17:37,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0572531335,0.0133399606457083,0.1081178188,0.016306472285698,-0.0957966694338291,2.5751165724669467,6.630362282271629,1.2223778404431866,4.291851754331764,0.0005535280036801,0.0003829024328049,0.0003311781725483,0.0005035581628727,0.0008264418307926,0.0009281758061588,0.000250913887765,0.0002913524363694
2020-12-24 11:18:00,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5166354179,0.1665746500869,2.738252908,0.3175086196068216,-3.891544373519801,18.44533785130925,8.624184475340677,1.9061040767078368,15.108153711186551,0.008124122313293,0.0079342459452972,0.2988041201493376,0.0139405606893596,0.0040049614335159,0.0079487783641788,0.0079783407930291,0.0172989916326132
2020-12-24 11:18:06,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0826941133,0.0155720300211583,0.1645089537,0.0200683087962188,-0.0072127775514308,3.633433471348869,8.197449788643649,1.2887406952691,5.310426013027218,0.0015332310977248,0.0045867555985095,0.0044564603993139,0.0025372326533312,0.0006290635208603,0.0046810928124089,0.003574306835864,0.0031630323334676
2020-12-24 11:19:11,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0277573243,0.0057458677423083,0.0520117021999999,0.0071750627500709,0.0138199040736559,2.953014304362875,7.248954331373043,1.248734407379246,4.830832442524829,0.0003341840415991,0.0003067601587019,0.0003337374495953,5.825263538637498e-05,0.0005859844864981,0.0020398718581519,0.0052561335070796,8.936521076991863e-05
2020-12-24 11:19:33,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0978631601,0.0158223384899583,0.19488208,0.0205711305665186,-0.1550110622025848,3.9241782513970818,9.47357168191758,1.3001321251959137,6.185126184862559,0.0011788786599872,0.0049743728488339,0.0038673080154396,0.0018724869627705,0.0003662504108062,0.0038389818261945,0.0032825818987317,0.0036568312734816
2020-12-24 11:20:10,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0126917046,0.0028753691562333,0.0242901892,0.0035220422709929,-0.011726242836415,2.625266843937276,6.896620577228834,1.2249009012834997,4.413939188464355,0.0011553595010215,0.0007189375871504,0.0002921061624093,0.0013681281270132,0.000110794396814,5.603561775276939e-05,0.0002726323518646,0.000374153424884
2020-12-24 11:20:52,1.0,베어링불량,L-EF-02,3.7,7.6,0.0218448397,0.0054113838327833,0.0413287673,0.0066779039560123,0.0560056909240141,2.6142691940241183,6.188883154390086,1.2340473642908505,4.036830573292408,0.0008237154103266,0.000479846169148,0.000147782371639,0.0012371586638444,0.0001321397106694,0.0010763751512506,0.0001868752120056,0.0001793262069774
2020-12-24 11:20:52,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0459864325999999,0.0124214981582583,0.0909323356999999,0.0152060574152513,0.0065375892181083,2.432571942670039,5.980007388949928,1.2241725773747942,3.7021647480925055,0.0178089043536961,0.0007947150816675,0.0006204225271347,0.0008919967031435,0.0007645586262958,0.0004870263391734,0.0003759814081189,7.377146595009723e-05
2020-12-24 11:21:52,1.0,베어링불량,L-SF-04,2.2,4.7,0.0249264482,0.0056453929786,0.0497084669,0.0070510818390767,-0.0480627418001599,2.8706515342438195,7.04976456584549,1.2489975216615223,4.415361037661811,0.0065168221382454,0.0014382743521477,0.0006039159918329,0.0001131014514817,0.000191106733596,0.0001184619176382,0.0002511872031218,0.0002394102065895
2020-12-24 11:23:01,1.0,베어링불량,L-SF-02,5.5,11.1,0.9119579792,0.0174569634466,0.9687635154,0.0394773635838632,-7.743846635491288,94.83855328075644,24.5397216899254,2.261410680306606,52.24035566034351,0.012837047210506,0.0031791738448356,0.0017384784298497,0.0012401845754504,0.0010995089046986,0.0027689006434383,0.0014288117045018,0.0008409392387064
2020-12-24 11:23:04,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0132984621,0.0028546519813666,0.0242989687,0.0034978274435866,-0.026667709367137,2.6301208240189866,6.94687462200358,1.2253078366183527,4.6585230657900905,0.0010751475283237,0.0006583197221602,0.0002972083336639,0.0014111850003101,0.0002014559762913,0.0001078104674122,0.0001401433133694,0.0002618093496963
2020-12-24 11:23:46,1.0,베어링불량,L-EF-02,3.7,7.6,0.0207223147,0.0054504655144583,0.0409627091,0.0067072990146881,0.0602471367408302,2.564723373669356,6.107183981256333,1.2305919552918674,3.8019348338284793,0.0008766083294391,0.0004112808841425,0.0001524231074534,0.0013382919746637,6.430573097022311e-05,0.0013075476522525,0.0001254126019011,0.0001690650509979
2020-12-24 11:24:28,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0848285556,0.0058263426647333,0.1177968607,0.0077440113148852,-1.026307309334055,8.2027452047982,15.211349249138564,1.3291376358207498,14.559486195939789,0.0024972128165856,0.0030043964846949,0.0020000562290475,0.0007649315603039,0.0008994523506865,0.0014819753538528,0.0006235129020396,0.0005459995551557
2020-12-24 11:25:00,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0454740524,0.093009478544925,4.398604452600001,0.204188907616759,-7.37398568800165,87.799574042197,21.54183840806728,2.195355901475489,43.495287960849865,0.0887482729349645,0.0439891236518897,0.0523348884746026,0.0753231679487308,0.0147358482740866,0.0132282064080785,0.0118327620007555,0.0120112227823637
2020-12-24 11:25:13,1.0,베어링불량,L-EF-02,3.7,7.6,0.0206967071,0.0054612024977166,0.0400549751,0.0067195145808773,0.0753365480887218,2.575208648868232,5.960992363048075,1.2304093436723451,3.78977104559908,0.0008775838745069,0.000422620969568,0.0001490031221073,0.0015780465999834,8.413313199670332e-05,0.0011722348532756,0.0001366512390378,0.0002354033412906
2020-12-24 11:25:19,1.0,베어링불량,L-SF-04,2.2,4.7,0.0280102454,0.005668042550875,0.0534280278,0.0070980700935169,-0.0223550017537627,2.9458118770156623,7.527120343429506,1.2522965432609865,4.941784601753905,0.0059938535457323,0.0014082757630941,0.0005629272754151,0.000185869286171,0.0001609043729306,0.0003889299850256,0.0001653145678467,0.0001834265951661
2020-12-24 11:25:25,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0578709841,0.0133418985145916,0.1032980345,0.0162926407498172,-0.0878927207775069,2.595782467641916,6.340165236943474,1.221163594671211,4.337537422931834,0.0004722447475335,0.0024342209235388,0.0002780154965875,0.0006785647681186,0.0005216093096276,0.0007851413957864,0.000320173265344,0.0002014702591751
2020-12-24 11:25:40,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0917605907,0.00562583310815,0.117731344,0.0075991707170948,-1.2747844207675454,10.74441672262588,15.492656815190998,1.3507636239841825,16.310578173225366,0.0022869755004252,0.0026562732390785,0.0020230797361324,0.0010525145215873,0.0013094913291565,0.001444207781671,0.0010546695143027,0.0005250379993949
2020-12-24 11:26:37,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0127811078,0.0028490839297083,0.0244274726,0.003486773686932,-0.0239112295221862,2.5841264838225104,7.005752249293066,1.2238227349409767,4.486041168084659,0.0011893760811279,0.000612687916864,0.000360017915963,0.0012853511907237,0.0001032107684398,9.186028330767762e-05,0.0001443319064559,0.0002589894686893
2020-12-24 11:26:55,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0130534181,0.0028628164268666,0.0250829019999999,0.0034954969210989,-0.0361373233995899,2.578961556332609,7.175775738378856,1.2209993237061207,4.5596420285623696,0.0010572097078094,0.0007126135823805,0.0003029246719627,0.0013146093337568,8.035578533976055e-05,8.754792542390886e-05,0.0001025981110508,0.0003688411749331
2020-12-24 11:27:28,1.0,베어링불량,L-SF-02,5.5,11.1,0.8051523566,0.0178858632594083,0.8587505445,0.0417287016148874,-8.056410099497281,97.25245636249096,20.57937369883625,2.333054938957853,45.01613061234119,0.0143309046147648,0.0032466683911982,0.0024138679086531,0.002157824629944,0.0008745082458585,0.0033695292032202,0.0025213298041244,0.0050058690116465
2020-12-24 11:27:49,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0716111362,0.0134446380478083,0.1192807331999999,0.0164194651973966,-0.1099114521612073,2.602678310403804,7.264593076936043,1.221264948822721,5.326371446025922,0.0005087157833215,0.0020740970462663,0.0003893654082494,0.0002942931523299,0.0010945928642131,0.0009576710748419,0.0004347429832281,0.0002549720489618
2020-12-24 11:29:25,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0335047618,0.0080869239323416,0.0663357974,0.0099672563885726,-0.022319728704805,2.639150908988654,6.655371830913625,1.2325151654649569,4.143078639086234,0.0022041966553359,0.0044237078212609,0.0001145504865845,0.0008154588923509,0.0002972937162129,0.0005778353483412,0.0001529161539132,0.0003839388028919
2020-12-24 11:29:28,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2580202222,0.0147180924246083,0.3194889464,0.0199147370034843,-1.387710981843438,10.791235486520502,16.042840352051904,1.3530786754802098,17.5308195353221,0.0020761873925336,0.0009597392124373,0.0010684634576253,0.0015070673239569,0.0018235065353557,0.003350364729741,0.0012831323141447,0.0013384080079132
2020-12-24 11:29:52,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0118346689,0.0028812791380583,0.0236128922,0.0035255947759573,-0.0282506451448227,2.571341668480531,6.697562737790317,1.2236213872471908,4.10743573702313,0.0012049209611668,0.0003806221129182,0.0003127711880434,0.0015344303188431,9.716820269215572e-05,0.0001115243964271,0.0001795212430128,0.0001943927688561
2020-12-24 11:30:19,1.0,베어링불량,L-EF-02,3.7,7.6,0.0216771998,0.0055169255874083,0.0431404599,0.0068101432525434,0.0413849231574488,2.623520869116436,6.334736040080834,1.2344091187466204,3.9292173614731,0.0008377132770883,0.0004184750080898,0.00015645083175,0.001354656841197,0.0001256113508307,0.0018510032385451,0.0002738776363037,8.829063777052306e-05
2020-12-24 11:30:30,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0244897081999999,0.0070078836562916,0.0488696619,0.0084204275605939,0.0102359886274948,2.319127252582193,5.803703143139779,1.2015649764724785,3.4945940031429004,0.0012927340163791,0.0036507077049327,9.667651870158123e-05,0.0007443174737241,0.002426581019968,0.0005994936294039,5.83511438541999e-05,0.0001658489686716
2020-12-24 11:31:00,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.2246274948,0.0975960842859166,4.5807056725,0.2234185108356369,-7.916794295312941,98.51527652552126,20.502802813281228,2.289215929822676,43.28685444411444,0.0831114187830446,0.0602324733486065,0.0655299933424898,0.0921130350566636,0.0233620402791075,0.0069636906855107,0.011014351523072,0.0189560412285217
2020-12-24 11:31:19,1.0,베어링불량,L-SF-04,2.2,4.7,0.0275797881,0.0055953257124333,0.0546164904,0.0069949583684582,-0.017165402506556,2.980872367648032,7.807979336414212,1.2501431959385032,4.929076432264729,0.0064584392323145,0.0013979866218333,0.0005651385253538,0.0001067712600505,0.0001546086642635,0.0001311142339219,0.0002312716296069,0.0002161114919608
2020-12-24 11:32:22,1.0,베어링불량,L-SF-02,5.5,11.1,0.5944992304,0.0159798099918916,0.6401463822,0.0333190902573172,-7.086006802550852,80.6385510282685,19.212600862036314,2.0850742452021502,37.20314764078268,0.0101416680168285,0.0014343894428866,0.0015818472755009,0.0012877217015544,0.0004193430457211,0.0019315162224411,0.0014701554760007,0.0021678043535774
2020-12-24 11:32:37,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0123718549,0.002860207810425,0.0235219738,0.0034991357773225,-0.0223527238166217,2.5903891995612445,6.7222237995001946,1.2233851556410416,4.325509095844913,0.0011729306523044,0.0005519439508035,0.0004156305296128,0.0011654841995558,0.0001205690075732,0.0001225534020943,0.0001742339523302,0.0003666588340223
2020-12-24 11:33:18,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0322679952,0.0063071342801916,0.0616412666,0.0078467627495542,0.003714034201028,2.839005478350017,7.855630221966561,1.2441090360479563,5.116110386509705,0.0013635896032355,0.0006322642327723,2.9864615728406067e-05,0.0003586127634317,0.0003739353417611,0.0022234026120208,8.282653675955622e-05,1.698291323588325e-05
2020-12-24 11:33:40,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0585493632,0.0135689198403,0.1117336192,0.0167671414248209,0.0702860336326188,2.6697738670187854,6.6638442635544965,1.2357020029716848,4.314961241506274,0.0095146003861636,0.0172049747346796,0.0001460021235854,0.0001456210539134,0.0009962362962961,0.0004422609540913,0.001575403022486,4.866650665268749e-05
2020-12-24 11:33:49,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0557004847,0.0134294839995416,0.1019897908,0.016339809019022,-0.095542447624025,2.539959691782527,6.241798216935599,1.21671160407799,4.147626573135721,0.0003795000772655,0.0022171797381968,0.0003521252323604,0.0010837968771472,0.000562826528719,0.001356030885674,0.0003152249390955,0.0007828192936546
2020-12-24 11:34:10,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0112488177,0.0027872392508833,0.0222524423,0.0034034271490314,-0.0113147770783309,2.587410296658952,6.538245517120102,1.221074634318843,4.035827816515938,0.0011530864661474,0.0004869033082969,0.000293141130276,0.0014701869933621,0.0001235730601914,9.777930767287412e-05,0.0001639814006939,0.000318220698848
2020-12-24 11:34:30,3.0,축정렬불량,R-SF-01,5.5,11.1,0.060900677,0.0105422510986916,0.1102725156,0.0132611275085857,0.1030307152648636,3.175616271543533,8.31547057583191,1.2579028316097989,5.776819052200152,0.0012958883786598,0.0042715644757341,0.0030817513436851,0.000908436047688,0.0002885647673337,0.0029873598652096,0.0025779089225977,0.0013873689517516
2020-12-24 11:34:42,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0665181056,0.0138325169186083,0.126682356,0.0174879319030863,-0.0521715820436566,3.05493190493377,7.243987265163262,1.264262462571837,4.808821560920402,0.0009074613674435,0.0042143782704203,0.0019995988976936,0.0004788943710889,0.000241453101056,0.0022237970548526,0.0018293695168004,0.0038939025539978
2020-12-24 11:35:48,3.0,축정렬불량,R-SF-01,5.5,11.1,0.090013288,0.0115415085493499,0.1685264782,0.0149461096866493,-0.0234266179056737,4.365720437852396,11.275608284243829,1.2949875332796996,7.7990920870625215,0.0013335608370897,0.0046762201264163,0.0024529166334911,0.0008620534211843,0.0005526338882141,0.0028827301320016,0.002744128449016,0.0018126669811667
2020-12-24 11:36:46,1.0,베어링불량,L-SF-04,2.2,4.7,0.0284676962,0.0055380061879999,0.053319525,0.0068924912778621,-0.0024376453215069,2.8871368363514103,7.735885741525163,1.2445799162877542,5.140423328107701,0.0065719513973289,0.0014670866494932,0.0005569143279035,0.0001843310946754,0.0002458557148353,0.000437005040921,0.0001479404788046,7.233116186474887e-05
2020-12-24 11:37:01,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0309915915,0.00815789931565,0.0604371261,0.0100360117646884,-0.0395844628801903,2.606877131173426,6.022026230842712,1.2302201064722045,3.798967148386615,0.0020414081661449,0.0040587175658154,0.0001143479471669,0.0008106136608111,0.0004801196580981,0.0006412387159027,0.0001954921697835,0.0001295989511583
2020-12-24 11:37:04,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0123335887,0.002900211219575,0.0235031974,0.003547948625352,-0.0410132928676888,2.580522515319488,6.624446935915819,1.223341459203082,4.252651881612739,0.0011313401721873,0.0005708679564409,0.0002623424272604,0.0012197516330885,0.0001160359561765,7.335315794285315e-05,0.0001058113534243,0.000345773578612
2020-12-24 11:39:19,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0122964978,0.0029253284662583,0.0245197136,0.0035830744821107,-0.0121546260440316,2.6238483154327925,6.843205108467527,1.2248451835201002,4.203458839522368,0.0011450086516613,0.0004386803983981,0.0003542912925521,0.0011745057110532,0.0002036650712639,7.403507083599299e-05,9.451727906392507e-05,0.0003349300079907
2020-12-24 11:39:30,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0523998663,0.00934990138735,0.087438982,0.011779741933757,-0.4167896319988972,3.214666874003935,7.422826619777421,1.2598787351591203,5.604322883115611,0.0120548376770755,0.0009163558026288,0.0002615815939776,0.0014121502741429,0.0013159631150148,0.0002134956562116,0.0002076137513979,0.0004298855332423
2020-12-24 11:39:48,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.971244812,0.0934379054608083,5.3029095232,0.2129077629275334,-8.845755978842389,133.98576328049612,24.907074548544905,2.278601621874279,53.203726982997736,0.0867064607964037,0.0506884147073106,0.0566844105356277,0.0828870762309709,0.0245238456744757,0.0133376695151706,0.0114737078128539,0.0175475445625889
2020-12-24 11:40:30,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0305946468999999,0.0061843549937999,0.05789233,0.0076992010264763,0.0216794943123141,2.877211794546189,7.519264635501406,1.2449481044013584,4.947103930914711,0.0066596011081848,0.0048520970306851,0.0005777192549087,0.001257191632311,0.0003857731180833,0.0001502793419053,0.0002157937515049,0.0004677391114761
2020-12-24 11:40:36,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.6756634712,0.0685815052313583,2.2221793532,0.1281449989787192,-3.733503199621376,32.71599149318913,17.341132084046702,1.8685066556417016,24.433168469358947,0.0324901475354452,0.015164288244892,0.0125404895944566,0.0334613150052632,0.0080433728732847,0.0068944249441363,0.0042981130906624,0.0071415497128692
2020-12-24 11:41:37,1.0,베어링불량,L-EF-02,3.7,7.6,0.0222732909,0.0055887250855833,0.0421126783,0.0068893530914748,0.0587151294582094,2.6165084202760927,6.112718820016933,1.2327235614517145,3.9853974849212297,0.000913434700743,0.0004885384418929,9.431327343761e-05,0.0012989613459925,0.0001594550921014,0.0028311792030981,0.0002750968353283,0.0001061577179552
2020-12-24 11:43:30,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0484453066999999,0.0094089345378666,0.0827457383,0.0118603253649339,-0.4220025984201265,3.2011139007313925,6.976683670470371,1.2605386207334657,5.148862127271664,0.0116326125966029,0.0008065154708939,0.0002086486092411,0.0013910149564344,0.0011237323567756,0.0002728720547973,0.0002380318112381,0.0001589427617543
2020-12-24 11:44:04,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0441252737999999,0.0125286575308749,0.0860488489,0.0152926407139443,0.0293976900071008,2.4193599278306825,5.626814263774443,1.2206128770187832,3.5219474785115543,0.0179665029140852,0.0009162982611977,0.0006068149573524,0.0010640412758876,0.0008686377606196,0.0003914516339271,0.000192958755368,0.0001066314917701
2020-12-24 11:44:34,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0121611152,0.002883516833325,0.0240883044999999,0.0035340149740716,-0.0280008268664667,2.6257021539757583,6.816129721218265,1.2255919345532418,4.21745940909835,0.0011504854236673,0.0004845610164938,0.0002190860986259,0.0012165329006293,0.0002272905459274,9.805359813186768e-05,0.0001577327951363,0.0002751250910424
2020-12-24 11:45:06,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0297126733,0.0066063163746916,0.0575572904,0.0082703810925694,0.0431122473602913,2.935078320618139,6.959448392494549,1.251889952508592,4.497615859547261,0.0013652854311249,0.0050385756152566,0.0001157031212145,0.00135257206923,0.0003585101674328,0.0002742771035421,0.0003024012900706,3.073292435264928e-05
2020-12-24 11:47:10,1.0,베어링불량,L-EF-02,3.7,7.6,0.0229444616,0.0054249305808083,0.045489613,0.006678685992641,0.0635536193678151,2.6135144330809656,6.811162113344257,1.2311099456771195,4.229447964029282,0.0009157460618607,0.0004902833341399,9.77235857763535e-05,0.0014498830291155,0.0001562489959664,0.0014597984028041,0.0001442960903575,0.000120442541781
2020-12-24 11:47:18,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0306379758,0.0064635073149249,0.0586053357,0.0080995554000801,0.0757970544514048,2.9998669504655475,7.235623784908004,1.2531207911496167,4.740147153427568,0.0012952519468252,0.0049862584829405,0.0001049262278917,0.001275392053731,0.000286645776138,0.0003053940982516,0.0002404041401606,4.658656002612342e-05
2020-12-24 11:47:52,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0130431727,0.0029113628250833,0.0239599273,0.0035681150449828,-0.0030948699324894,2.599027096452648,6.715009745464883,1.2255824022485968,4.480091793308743,0.0011613665909589,0.0002964023147305,0.0003428670268511,0.0012787970812977,0.0002276203649426,6.091265985005406e-05,0.000160373964761,0.0002725037632634
2020-12-24 11:48:22,1.0,베어링불량,L-SF-02,5.5,11.1,0.8131815195000001,0.0173109067760083,0.8643983081000001,0.0378207124356615,-7.6944156415748335,97.40012113480452,22.855156670315672,2.1847909485641903,46.97509668453712,0.0124860921123796,0.0024360464228162,0.0017347641263842,0.0019757749189624,0.0006535303290833,0.0019593522274248,0.0011593614031384,0.0018169935972194
2020-12-24 11:48:37,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0127389831,0.002859686145175,0.0243596676,0.0035062225706819,-0.0282763153523464,2.6083986756812125,6.947553131306782,1.2260864978479658,4.454678749097633,0.0010834749463237,0.0003285374205067,0.000282010537722,0.0012344104850363,8.515984014982848e-05,8.953352837929566e-05,0.0002120307971402,0.0003893431469233
