Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-24 11:49:07,1.0,베어링불량,L-SF-04,2.2,4.7,0.0261681695,0.005477077430125,0.0518579428,0.0068063724598409,-0.0324654067887435,2.859565749072822,7.619028066120812,1.2427015222396844,4.777761467469848,0.0063878325037734,0.0014707224418956,0.00053914880596,0.0002285783264454,0.0002569658341525,9.669111122865176e-05,0.0002261540559611,0.0002515231066405
2020-12-24 11:51:04,1.0,베어링불량,L-SF-04,2.2,4.7,0.0272143631999999,0.0055700187200166,0.0512508488999999,0.0069599932813464,-0.0412755745831782,2.9222845045191987,7.363634823809082,1.2495457611901215,4.885865661851593,0.006362825754091,0.0013933278479762,0.0005556204910549,0.0001030069543535,0.0001415812239155,0.0001308326351346,0.0003069997729833,0.0001256951155545
2020-12-24 11:51:49,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0310094561,0.0080817917736583,0.0617676506999999,0.0099288764238843,-0.0146951673575525,2.6097317661298267,6.221011125832458,1.2285489037525508,3.8369531124362473,0.0021895258565124,0.0040925911193859,0.0001759930871652,0.0008346292680452,0.0004653529920718,0.0004887393923143,0.0002118921075136,0.0002406975459145
2020-12-24 11:53:00,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0729676932,0.0113145495286333,0.1344327703,0.0145724243694972,-0.0372504699204792,3.796320888352663,9.225147915771135,1.2879367696097244,6.449014431846643,0.0011438717363767,0.0046749187401825,0.0025935993751273,0.0007863855789024,0.0005349772161769,0.0028129637101184,0.0025479262032767,0.0015410587856849
2020-12-24 11:55:55,1.0,베어링불량,L-EF-02,3.7,7.6,0.0217992216,0.0055072206813666,0.0432165097,0.0067785991221641,0.044162617627727,2.585732583415701,6.375433761629877,1.2308566361066875,3.958298180015973,0.0009307636730558,0.0004209639406402,0.000132995578567,0.0017177153872934,0.0001125237375024,0.0017349797170118,0.0003495576485566,7.377994073218781e-05
2020-12-24 11:56:54,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0289624631,0.0063096454913,0.0563469342,0.0078275996858234,-0.0431244988306593,2.7894037912371594,7.1984946166894055,1.2405767798866827,4.590188646879549,0.0014110285976081,0.0006010824117733,4.690679496839892e-05,0.0005381583495982,8.214282503819766e-05,0.0018661421209603,0.0001402573368434,7.009696881998127e-05
2020-12-24 11:57:16,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0538937822,0.01367691941465,0.1053826138,0.0167453028568309,0.0674741516827122,2.5683238217287947,6.293264129111339,1.2243475558461128,3.940491317238574,0.0094493737310722,0.020045336090118,0.0001594387375411,0.0001133568519912,0.0015341402601744,0.0009528211084403,0.0013056165383443,6.826620723135964e-05
2020-12-24 11:57:30,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0549117774,0.0098642082651666,0.0892370455,0.0124200802815159,-0.4751048686929813,3.267203191627582,7.184900860327455,1.2591056420995077,5.566769873858924,0.0118212054570116,0.0009521265773275,0.0001835241348255,0.0013218576624339,0.000887484609705,0.0002310107720065,0.0001335780537785,0.0002811188927347
2020-12-24 11:57:39,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0599700511,0.0115334895776166,0.1167894267,0.0147372405066156,-0.0702119668399669,3.437542467698907,7.924782570222167,1.2777781093431262,5.199644972704999,0.0012436138445066,0.0045945844258773,0.0020401361949126,0.0004471915464085,0.0003287701058012,0.0019467063354366,0.0018241760561907,0.0017394760935834
2020-12-24 11:57:40,0.0,정상,L-CAHU-03R,11.0,22.0,0.0718257949,0.011137090428,0.1101912894,0.0137656601901424,-0.1905794267755308,2.9135894849869106,8.004795111745375,1.2360194324663003,6.449242319108877,0.019785056194546,0.003716191634709,0.0006964354701202,0.0005647295142443,0.0010936062817132,0.0006152643391202,0.0003249907648607,0.000359992724857
2020-12-24 11:57:48,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.6031627655000005,0.0987678075770416,4.938236266400001,0.2352337959133869,-8.586251247486244,113.85185508753194,20.99288602313869,2.381684900010542,46.60590204869541,0.0962047757927998,0.0622374555261342,0.0524298171205154,0.0767931650169049,0.0137639835344421,0.0074118835843981,0.0113376415394965,0.0106983522045514
2020-12-24 12:01:43,1.0,베어링불량,L-SF-04,2.2,4.7,0.0293901562999999,0.0055505293374083,0.0534682311,0.0069410456775088,-0.0134318525647283,2.9318633299196684,7.703195395076222,1.2505195911188167,5.295018639379523,0.0069893668674431,0.0014809459994188,0.0006632391523045,0.000105597599241,0.0003344064872691,0.0003334261449835,0.0001424296035583,0.0002457339843683
2020-12-24 12:02:06,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0257817991,0.0069653414138333,0.0513529181,0.0083746858520256,0.0017577407998123,2.361414889973603,6.131921723079221,1.2023367347641103,3.7014408294181727,0.0011993779236882,0.0035311009744856,9.82031537493709e-05,0.000780634677875,0.0016377308439953,0.0005572232553665,9.660301492124144e-05,0.0001140856758069
2020-12-24 12:02:24,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0668950081,0.0689440886709083,2.6181434393,0.136280279346014,-5.030029480710536,52.55347764747368,19.21146222963459,1.976678232654903,29.97929261152374,0.0352661988616258,0.0151191405659231,0.0147367086024332,0.0216043228130491,0.0040309062135883,0.0074769426812965,0.006495187763616,0.0046542540587544
2020-12-24 12:02:25,1.0,베어링불량,L-SF-04,2.2,4.7,0.0244891644,0.0055424850660333,0.048752632,0.0069256217279378,-0.0651142423597621,2.919661972712932,7.039459259423933,1.2495517165000591,4.4184448145976685,0.0070521034590169,0.0014396066255297,0.0005628421144217,0.0002540867945703,0.0002181617861097,0.0001530807566065,0.0001348193395583,0.0001095574299166
2020-12-24 12:03:10,1.0,베어링불량,L-SF-02,5.5,11.1,0.5460892916,0.0161880562579,0.5923600868,0.0342375486549704,-6.590938867498301,65.58180396740154,17.301474844753656,2.1149882425360365,33.73408659446069,0.010942079187021,0.0018250596912761,0.001415504245872,0.0011459211554936,0.0010121807578643,0.0018239024279208,0.0013975840330655,0.0029550352714365
2020-12-24 12:03:23,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0892904773,0.0138445224970083,0.1271979175,0.017482092877089,-0.9374348729426554,3.830105120812011,7.27589759385717,1.2627443727919685,6.4495165737420574,0.0005271061925055,0.0003322793094745,0.0009131898664845,0.0007299329342548,0.0008429838006694,0.0005977617197475,0.0002481022835108,0.0003871951872556
2020-12-24 12:03:30,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0290910862,0.0061962671805333,0.0558472926999999,0.007708452646662,-0.0187568828364807,2.8496782578885984,7.244942047374837,1.244047814929535,4.694937347342732,0.0013306888568238,0.0004524795699483,4.289463120751719e-05,0.0003662113051233,0.0002885306541101,0.0020905300569505,0.0001450647415217,5.167493631455592e-05
2020-12-24 12:03:57,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0708405674,0.0103617263013583,0.1384598837,0.0135293286212056,-0.0194296348708333,4.171591584128109,10.23405429615923,1.30570218009253,6.836753388353195,0.0010141105632643,0.0051300169645931,0.0033027359686618,0.0004362787136594,0.0003337139711022,0.0018029783509275,0.0024722735265543,0.0024112880075374
2020-12-24 12:04:18,3.0,축정렬불량,R-SF-01,5.5,11.1,0.084072262,0.0118060584327833,0.1599659174,0.0154814990461524,-0.0597128260654123,4.145681437855262,10.332714998923532,1.311318179076862,7.121111798544569,0.0016579098550797,0.0043553025164369,0.0021870538192026,0.0021666022713928,0.0005463565491685,0.0026902822825643,0.002861308873082,0.0018798009526185
2020-12-24 12:04:24,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0671058446,0.0311233368386583,0.1317295655,0.0348306713121618,0.0491330798889512,1.5830600867879416,3.7819990410005055,1.1191175127757715,2.1561262838837947,0.0721749792573099,0.0038365909761088,0.0012307968405188,0.0004225934685952,0.0034228197092439,0.0013302239815063,0.0007347392497272,0.000400620270159
2020-12-24 12:04:28,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0128708258,0.0028002776599083,0.025225331,0.003426640872125,-0.0282223006595337,2.599267485901736,7.361533332892391,1.2236789662626597,4.5962677145456095,0.001133463382571,0.000369068063874,0.0003012076919188,0.001367882226418,0.0001905973391924,7.489124024084046e-05,0.0001487567160979,0.0002014116638964
2020-12-24 12:05:12,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0637916923,0.012915359065375,0.1242449508,0.0164783008189346,-0.0488828143327223,3.376502350741949,7.539912771663587,1.2758685790712243,4.939211676353638,0.0013780497483785,0.0043086685423212,0.0020867345706253,0.0005850260107853,0.0003550200997167,0.0038773462036786,0.0033837343295598,0.002455820229974
2020-12-24 12:06:06,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0916097313,0.0131391736940333,0.162141934,0.0172631295806905,-0.2114496268463923,4.108891730427665,9.3923835329002,1.313867217428591,6.972259704702827,0.0014584356678045,0.0042331377850195,0.0046815043778943,0.0020781526361801,0.0005055761334923,0.003450959989279,0.0026033495380731,0.0021972755825799
2020-12-24 12:07:16,1.0,베어링불량,L-SF-04,2.2,4.7,0.025427606,0.0055133819153666,0.0495892987,0.00690757649313,0.0099339400105303,3.0135540537424004,7.178972067746034,1.252874660084327,4.611979795763694,0.0063419267064462,0.0014011773987113,0.0006631163344473,0.000173947551742,0.0001063303754128,0.0001260302670387,0.0002136354097379,0.0001847822571102
2020-12-24 12:09:01,1.0,베어링불량,L-EF-02,3.7,7.6,0.0206163786,0.00547476272025,0.0402725264,0.0067220950361948,0.0351113907308045,2.5551785781747167,5.991067692907419,1.2278331280607249,3.765711804046655,0.0009762663406177,0.0004368931258807,0.0001039369939295,0.0012643634098756,0.0001440243947933,0.0015603508331232,0.0001209605561142,0.0001000548470002
2020-12-24 12:10:28,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0132825831,0.0028272605853499,0.0248946184,0.0034750471917367,-0.045691964045344,2.674765279009123,7.163821676780853,1.2291216486175205,4.69803992204549,0.0010287869365956,0.0004243969955271,0.0001741105177301,0.0014505805659751,0.0003193634966309,9.660553599941384e-05,0.0001685043317557,0.0004481781100318
2020-12-24 12:11:55,1.0,베어링불량,L-SF-02,5.5,11.1,0.3725497425,0.0145269996458333,0.416971393,0.026454410403303,-5.191009436953431,46.91579103487956,15.76188569857289,1.821051218301004,25.645332937476567,0.0080181583506121,0.0009827347673211,0.0008312022711391,0.001373182308142,0.0004545202884536,0.0014783298725608,0.0010457469422717,0.0010685275694628
2020-12-24 12:14:21,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0912357717999999,0.0124015674594583,0.1679487229,0.0164134394041253,-0.0932111321062507,4.834791725981248,10.232390589493892,1.3234971674171097,7.356793574542626,0.0009008144361945,0.0050997128864495,0.003050014287849,0.0006078927297123,0.0002742388769897,0.0031947269179179,0.0024951129317655,0.0028829769691392
2020-12-24 12:14:43,1.0,베어링불량,L-EF-02,3.7,7.6,0.0219720397,0.0055868448397333,0.0437508058,0.0068670408581483,0.0569469563331682,2.580119337452732,6.371129385095413,1.2291447239254556,3.93281723947944,0.0008570077960798,0.0005895934746504,0.0001133981691653,0.001371381928001,7.864116785236106e-05,0.0027436232676006,0.0002551085632269,7.338346205693518e-05
2020-12-24 12:14:49,1.0,베어링불량,L-SF-04,2.2,4.7,0.0251119491,0.0056720391662666,0.0492690988,0.0071076045307889,-0.0198569331417578,2.9464104077922664,6.931885220481012,1.2530951078511685,4.427322936933927,0.0072821708902081,0.001902735605139,0.0006615605208688,0.0001908941530707,0.000322313310343,0.000124831788772,0.0001679628511334,0.0001219107289668
2020-12-24 12:16:06,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0298414342,0.0073498439832916,0.0570486112999999,0.0089420952740641,-0.0111951764198792,2.456892470362354,6.37978119797776,1.216637427187855,4.060145258571238,0.0010507190258317,0.0060060474631154,9.051591128082632e-05,0.000752777915748,0.0026163177780777,0.0005315070244537,5.120323234921554e-05,0.0001286440352056
2020-12-24 12:17:04,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0545303933,0.0057262727723166,0.0768888872,0.0075100580207117,-0.7817701027649638,5.830840869894098,10.238121594793292,1.311508955182634,9.522842426163145,0.0028198027133412,0.0029628493741883,0.0025128905214875,0.0009400652333841,0.0006943582931793,0.0008839744912543,0.0007376799809236,0.0009106008606614
2020-12-24 12:17:30,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0280144047,0.0063857408524166,0.0539983324999999,0.0079230351622691,0.0103554229986982,2.79614255544319,6.81535944168838,1.240738599542555,4.387024990122802,0.0013941250669795,0.0004372928956103,5.119274423557746e-05,0.0002252832051102,0.0002045937914586,0.0020175970267447,0.0001458783007343,1.4634032461910427e-05
2020-12-24 12:17:42,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0286468677,0.0062699566046666,0.0560687314,0.0077974684151715,-0.0363977812040378,2.8317726304615314,7.190632704700239,1.2436239844735155,4.568910042962406,0.0013338165730043,0.0004895742501685,3.742107217134461e-05,0.0002856076175365,0.0003411107271693,0.0021034946233202,0.0001416290188264,4.5046280051579815e-05
2020-12-24 12:17:57,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0713479593,0.0111767041109583,0.1362090259,0.0145133602409038,-0.0441847875378813,3.970200538348612,9.385078551010793,1.2985366792231798,6.383631398995884,0.0013567775565709,0.004098907077106,0.0028084652274521,0.0006398354556804,0.0003498864044415,0.0031129854002518,0.0029732183267801,0.0021519101744463
2020-12-24 12:19:28,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0480339378,0.012355447027825,0.0908288471,0.0151390257115076,0.0245974804308255,2.451578334115712,5.999649437873537,1.225291620563297,3.887672998947387,0.0176281516499746,0.0009775950850112,0.0005655262624412,0.0009245107316824,0.000859831750474,0.0004427669966172,0.0002745863042562,0.0001129879487632
2020-12-24 12:19:30,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0289117265,0.0060756194690416,0.0542326475999999,0.0076343002080217,0.0884472116267316,3.019020113385952,7.103813856182211,1.2565468010171463,4.7586466939412135,0.0015278735504736,0.0046528590640013,0.0001061234952462,0.001295455952382,0.0003647474346806,0.0002687226573107,9.357579126366737e-05,4.740494639761325e-05
2020-12-24 12:19:47,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0306497719,0.005849895230025,0.0574930757,0.007311545576756,-0.0236237886775269,3.000544759586236,7.863327267325599,1.2498592349533135,5.2393710818422665,0.000402382539669,0.0002548833028532,0.0003173089060973,8.852243740340384e-05,0.0007709743582258,0.0019272403024374,0.0053369358211105,0.000118267918966
2020-12-24 12:20:46,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0120257698,0.0028278627869249,0.0236441391,0.0034727426906288,-0.009144294327603,2.6091628277033463,6.808491502639482,1.2280449768233288,4.252600181169592,0.0010517305015926,0.000616948098023,0.0004181907597448,0.0014634120045032,4.70042074855386e-05,9.681252641641662e-05,0.0001747554111595,0.0004285294497196
2020-12-24 12:21:04,1.0,베어링불량,L-SF-04,2.2,4.7,0.0291202850999999,0.0057058885945333,0.0575507302,0.0071407880412387,0.0209206200240542,2.999599424744535,8.05943683913304,1.251476947531034,5.103549537910607,0.0071293657687548,0.0017652260789603,0.0006533233518057,0.0001948363011602,0.0002227797853226,0.0001114510628896,0.0003456013110314,0.0001345544955271
2020-12-24 12:23:25,1.0,베어링불량,L-SF-02,5.5,11.1,0.7998121381000001,0.0161811993943083,0.8460916802,0.0336831657414725,-7.1091667681483175,88.80227386006032,25.119125877121643,2.0816235509291383,49.42848293318297,0.0110357968195215,0.0014148536271686,0.0012195748764574,0.0011804593423844,0.0006321422557678,0.0022034225196499,0.0015046603122099,0.0009887711399013
2020-12-24 12:23:25,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0316043496,0.008104012836575,0.0627779961,0.0099485010805303,-0.0102487529326797,2.5949774065734834,6.310296957484292,1.2276018413533152,3.899839528555949,0.0021526768488165,0.0044152148030041,0.0001083912786941,0.0007662751402663,0.0001195645147729,0.000440573480138,0.0001194643744002,0.0003681478102961
2020-12-24 12:24:59,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0698447376,0.0138246330402749,0.1099297478,0.0172895646238143,-0.8232115138032163,3.366092976941224,6.3581559276851145,1.250634615287439,5.05219468730366,0.0003155862444541,0.0003482307557203,0.0009028529483003,0.0003486698335026,0.0006417429634859,0.0004528849704578,0.001881224805992,0.0002494875254806
2020-12-24 12:25:16,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0780446529,0.0059449261945416,0.1043406799,0.008040970094522,-1.4260295866049186,11.708729128918604,12.976130824200318,1.3525769423184473,13.127943114189826,0.0034537379472496,0.0031972190304621,0.0023789072916205,0.0008069266533739,0.0008112208816189,0.0016671938046127,0.0008606630494129,0.0005363699151142
2020-12-24 12:25:27,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0769106448,0.0140804861637583,0.1472875029,0.0179774011619956,-0.0962306935760104,3.401970442172713,8.192925193846545,1.2767599749692964,5.462215146942851,0.0008707068866047,0.0045999014533058,0.0023622620749325,0.0020420401618252,0.0005574244946965,0.0027324465320451,0.00258019442647,0.0029530337574633
2020-12-24 12:25:45,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0848255605,0.0138475591746249,0.154142201,0.017967763049461,-0.2492768428209315,3.725055945146564,8.578819777157701,1.2975400807375608,6.125668750016166,0.0011392678391427,0.0040483252461,0.002599019897407,0.000685999045066,0.0003996968336889,0.0036402029466116,0.0039043187543517,0.0029288160460634
2020-12-24 12:25:55,1.0,베어링불량,L-EF-02,3.7,7.6,0.0223911442,0.0055545948204166,0.0425347164,0.0068504758464644,0.0556334959271636,2.6081615005347243,6.209016330150586,1.2332989296149215,4.031103064025177,0.0008390515864552,0.0004234982615372,0.0001442807647473,0.0016548659730563,7.873848203451463e-05,0.0011251560737859,0.0002367799976236,0.0001467648156124
2020-12-24 12:26:35,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0775123984,0.0137733794054416,0.1162002646,0.0174036917864586,-0.935298837131487,3.7460410652866063,6.676759507451897,1.263574557423624,5.627696451124838,0.0008336015384056,0.000491527249939,0.0006130257277205,0.0003612781810179,0.0002925586174406,0.000521142643019,0.0006765374929468,0.00025004439865
2020-12-24 12:29:01,1.0,베어링불량,L-SF-02,5.5,11.1,0.8046731949,0.0158012210547416,0.857108213,0.0329262591633819,-6.986393803038911,84.37505827184775,26.03114458727249,2.0837794148510644,50.924747657936976,0.0101132623649089,0.0017533383883887,0.001342296494,0.0017270982353526,0.0007840191101706,0.0016459419775023,0.001202845630414,0.0015154801084804
2020-12-24 12:29:34,1.0,베어링불량,L-EF-02,3.7,7.6,0.0226370357,0.0055001303878499,0.0434669312,0.0067499769817435,0.0582798815348298,2.5687740617552057,6.4395673226091805,1.2272394481146347,4.115727101671278,0.0009163502084537,0.0004764284275385,0.0001082078264388,0.0013299981735257,8.812944848951448e-05,0.002119299838555,0.0003291418008114,7.13390524423054e-05
2020-12-24 12:30:59,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0818804726,0.0138882246846083,0.1210704073,0.0174289617270924,-0.8615775689048895,3.5565982465862973,6.946507152620691,1.2549452592315962,5.895675974391766,0.0004250134953155,0.0001759323129014,0.0008378325206351,0.0003017160411006,0.0002273723859584,0.0005126013326946,0.0005219982817268,0.0005344579813716
2020-12-24 12:31:01,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0636487007,0.0134732402121416,0.1139464527,0.0164641637662152,-0.1191460458379974,2.556305783669988,6.920877022240282,1.2219899227639568,4.724082677798751,0.0003870673913905,0.002208065366418,0.0001835193273492,0.0036544424605056,0.0007484452272732,0.0008739650128483,0.0002942271154282,0.0003991865238357
2020-12-24 12:31:24,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.485222816499999,0.0846370698086333,4.8423856497,0.189431797468065,-8.019003974926239,110.72304650231582,25.56268648887389,2.2381658284765216,52.993597564769296,0.0731047273178684,0.048778705857914,0.0563443628034516,0.0752987380621525,0.0128802040746889,0.0113628969324214,0.0074868042382065,0.0075860329347689
2020-12-24 12:31:37,1.0,베어링불량,L-EF-02,3.7,7.6,0.0221589878,0.0054178745255749,0.0437439716999999,0.0066706509472588,0.0457886195434224,2.580793108120324,6.557676611452063,1.23123023904857,4.089978033894807,0.0008879552458715,0.0004986334675919,0.0001241758039413,0.0013367429596918,9.136149859073683e-05,0.0005269335484562,0.0002179033197553,0.0001539972688804
2020-12-24 12:31:55,1.0,베어링불량,L-EF-02,3.7,7.6,0.0220460072,0.0054689462235833,0.0421728976,0.0067502070211196,0.0653611419848165,2.590476136307335,6.247645067484888,1.2342792825446378,4.031125247663367,0.0008265178643699,0.0004437403058706,0.0001577645494638,0.0013765098289446,8.118119779233291e-05,0.002646463104632,0.0001797082870076,0.0001119319622867
2020-12-24 12:32:13,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0114280432,0.0028266732811833,0.0228098351,0.003459242997677,-0.0228624628521526,2.5930739751366687,6.593880544187716,1.223785932638405,4.042930350696869,0.0011912239387695,0.0003915602487574,0.0002495070323727,0.001169716087614,0.0001222834208175,6.268029726679092e-05,0.0001761893000901,0.0002380143830845
2020-12-24 12:32:33,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0881532282,0.0141909808525166,0.1632836461,0.0183730580199132,0.0690944241353211,3.802814709026168,8.887124066283818,1.294699655426209,6.211919325108995,0.0010348948593829,0.0040437877316874,0.0028769193104843,0.0012617939295634,0.0005033607253282,0.0058583208880117,0.0033272773899024,0.0039391271554396
2020-12-24 12:32:54,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0301818027999999,0.006292865772475,0.0596024691999999,0.007793273910073,-0.0113055955552103,2.8061600986146416,7.647937168352559,1.2384300240696122,4.796193640743971,0.0014040930529234,0.0004774775498895,4.201088685900367e-05,0.0002565620257935,0.0003548580372274,0.0020695356383798,0.0001011501907198,3.613254526999777e-05
2020-12-24 12:33:16,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0543129034,0.01329355885725,0.1008709855,0.0163800939022317,0.06205437269324,2.6502861737938823,6.158144519931994,1.232182749414649,4.085655615868357,0.0095646469660096,0.0186525056784754,0.000162405273972,0.000104627754516,0.0014433893328611,0.0032499897537793,0.0007997078736815,3.377594280737551e-05
2020-12-24 12:33:42,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0565568171,0.0101651615389249,0.0911705083999999,0.0128606298216261,-0.5348882116063132,3.421097283094362,7.089116914530075,1.265167284590563,5.563789309538221,0.0118838332264432,0.0009915835888729,0.0002322696276454,0.0015249647616049,0.0008611251786877,0.0002582123668248,0.0002096350895262,0.000308605431307
2020-12-24 12:34:34,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0125649935,0.0029303981236999,0.0237107221,0.0035862605973633,-0.0422096989102321,2.5688239735505225,6.611544659479755,1.2238134362559554,4.287811065117357,0.0011513918831185,0.0007184282499331,0.0003229823175861,0.0014609800286562,8.71853118259748e-05,7.710281912016366e-05,0.0001671822538915,0.0003639543475949
2020-12-24 12:35:04,1.0,베어링불량,L-SF-04,2.2,4.7,0.0288302283999999,0.0055471560365916,0.0529118086999999,0.006940973869891,-0.0240283939890648,2.898980060578596,7.623110199207563,1.2512671040989554,5.197298978038866,0.0067807919185255,0.0013740224633805,0.0005480671445686,0.0001721897156031,0.0003071219518761,0.0004937267720962,0.0001385228353021,9.063633132992524e-05
2020-12-24 12:36:10,1.0,베어링불량,L-SF-04,2.2,4.7,0.0255760531999999,0.0055429469186416,0.0494447667,0.0069428085124676,-0.0380840258890531,2.9056190790312786,7.121724099290536,1.2525482589627577,4.614161668044183,0.0065613070398989,0.0014663405542213,0.0005632134679564,0.0001171816914208,0.0001785121194726,0.0006676077194056,0.0001237468218715,0.0001601087782662
2020-12-24 12:36:58,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0157629848,0.0028211040624333,0.0264858269,0.0034447742301818,-0.0290392630147937,2.608162894968436,7.688697467584625,1.221073081299446,5.587523342334169,0.0009408827780737,0.0004278244427034,0.0001472798416086,0.001423701750893,0.0002451380194696,7.854616750300476e-05,0.0001069418173192,0.0002735616081372
2020-12-24 12:37:28,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2642279267,0.0152685792022833,0.3332645371,0.0207329580990045,-1.4521459984751774,11.13905395870966,16.074143183456346,1.3578839146935198,17.305338185001926,0.0020267408247836,0.001066098216084,0.0010423296296448,0.0015579425048963,0.0033457377725742,0.0030153706089586,0.0018015899559303,0.0012195222105543
2020-12-24 12:38:40,1.0,베어링불량,L-SF-02,5.5,11.1,0.5930200219,0.01623776262925,0.6467813589,0.0340229467582277,-6.366388251189714,61.74156850587082,19.01015110466845,2.0952977041886505,36.5210426731919,0.0108134353272878,0.0012467215440362,0.0009901255321841,0.0015004169617687,0.0006853270963417,0.0015302664662533,0.0014301925321016,0.0015113186477308
2020-12-24 12:39:28,1.0,베어링불량,L-SF-02,5.5,11.1,0.6096838713,0.0166981689212333,0.6590581797,0.0345896929260159,-6.3262580983524375,61.20216138223684,19.05360018979248,2.0714662241817288,36.512019621787886,0.0112650875569741,0.0016374318363666,0.0012933091518186,0.0021457168564099,0.0006818087640997,0.0017599221773315,0.0007786402961083,0.0011745394866849
2020-12-24 12:39:49,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0698126778,0.0132965071203999,0.1192181073,0.0162031919677124,-0.113951860627166,2.561687260217436,7.357692702620671,1.2186051435156935,5.2504524058721245,0.0006577905260631,0.002441150121099,0.0002631013091472,0.0007014750174464,0.0013744061316685,0.001001783261114,0.0002216056034669,0.0004678405724793
2020-12-24 12:40:09,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0701156333,0.0112564011325583,0.1229315884,0.0147253529899761,-0.166967536496452,3.891803352235089,8.348294841127554,1.308175927329394,6.22895652653987,0.0015122654324632,0.0044052063993751,0.0033480276023336,0.0009248650315049,0.0004642063755754,0.0034169537647301,0.0034827021045232,0.0028245395848388
2020-12-24 12:40:28,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1569694877,0.0058113083599666,0.1813812199999999,0.008127566475782,-2.3987665253787704,29.65189389389916,22.31679316809852,1.398577733677291,27.011040883898364,0.0031604857808906,0.0028803925514073,0.0018664152153591,0.0008922198153128,0.0008943587211453,0.0019078924925743,0.0007422947395588,0.0008988671559901
2020-12-24 12:40:30,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0260609295,0.00694920863975,0.051841164,0.0083597624766714,-0.005008316810185,2.355432229751725,6.2012723620637225,1.202980498938105,3.750201044609528,0.0013748008487557,0.0034919467191571,0.0001437169265237,0.0006417089944064,0.0021293849233605,0.0011092956638691,5.535632723411852e-05,9.93377816009008e-05
2020-12-24 12:40:42,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0262175482,0.00692536670735,0.0511067696,0.0083315267652013,0.0092343763988089,2.347960392471163,6.1341421614894935,1.2030448519583818,3.785727068022969,0.0013223970850824,0.0032881349287554,0.0001219701203362,0.0006061878220246,0.0018772503811276,0.001158812473619,0.0001034149214874,0.0001810244621211
2020-12-24 12:41:03,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0805310085,0.01352663658815,0.1522840783,0.0172580127865178,-0.1105385729456874,3.465138692491511,8.823963696386045,1.275853954828413,5.9535131276129,0.0009605587017659,0.0047706076688733,0.0031843856670756,0.0010250845367515,0.0003684962682039,0.0014234622276746,0.0035601949447103,0.0026420793958103
2020-12-24 12:41:06,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0291047654999999,0.0064002459310583,0.0550216808999999,0.0079218104228282,0.0079100268011341,2.7674114423739846,6.94559424717418,1.2377353164487326,4.547444865948656,0.0013916071506785,0.0004649510265971,3.946875941869671e-05,0.0002405136558424,0.0002526975842349,0.0020956063844746,0.0001497575967261,2.8834321874323848e-05
2020-12-24 12:42:07,1.0,베어링불량,L-EF-02,3.7,7.6,0.0219835062,0.0055410940420166,0.0435159933,0.0068351808693703,0.049587813804163,2.610968042621332,6.366472831026727,1.2335435597268274,3.9673584373960855,0.000805948763964,0.0003500698417549,0.000145227547927,0.0011945922903316,0.0001080891555281,0.0015556341161408,0.0001996024599402,0.000117002623742
2020-12-24 12:42:22,1.0,베어링불량,L-SF-02,5.5,11.1,0.9773402214,0.0170072283541333,1.0383890495,0.0375069158446366,-7.605192072000591,97.4241071413164,27.685268866181268,2.205351457841818,57.46616679974625,0.0120173769594291,0.0027199044855074,0.0015468413642944,0.001680036521997,0.0009619122167997,0.0029084836369055,0.0029352436580463,0.0028688825395705
2020-12-24 12:44:30,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0790964067,0.0138788150398416,0.151295647,0.0177733170423056,0.0175969594079883,3.523823030199142,8.51251607338532,1.2806076737303649,5.699074919071934,0.0014466104451353,0.0038824782581048,0.0044895044783231,0.0029175711422423,0.0003722038874576,0.0049591278313429,0.0051615633864751,0.0036058095107
2020-12-24 12:44:58,1.0,베어링불량,L-SF-04,2.2,4.7,0.0267833918,0.0057432514179583,0.0521048028,0.0071743111168567,-0.0018037245889851,2.940892977797279,7.262690724071719,1.249172392910343,4.6634545226859005,0.0071080837348638,0.0017748248185613,0.0005567440274293,0.0001222266294104,0.0002140834591722,0.0001093105448658,0.0003218587749499,0.0001972194340599
2020-12-24 12:46:16,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1896921396,0.0150329597671333,0.2456183433,0.0206362808853737,-1.466162541372705,9.3781716227931,11.902258195859572,1.372735722375244,12.618415969869435,0.0030670333744478,0.0016269534194646,0.0009978120464852,0.0009819880933769,0.001695196084797,0.0020280328746291,0.0015780442727913,0.00136103734666
2020-12-24 12:46:46,1.0,베어링불량,L-SF-04,2.2,4.7,0.0259587279999999,0.0056334625750249,0.0511379986999999,0.0070384515227711,-0.0710940546880382,2.9109423832412453,7.265518350812801,1.2494006002586964,4.607952507767356,0.0070488233900063,0.0018822456997608,0.0006681122921211,0.0002454133376204,0.0002041924987556,0.0001314082831067,0.0002567046199418,0.0001952706605725
2020-12-24 12:47:01,1.0,베어링불량,L-SF-02,5.5,11.1,0.4460544586,0.0155028782708749,0.5004853792,0.0310847551175702,-6.105803671336779,58.23820794031317,16.100669839831138,2.005095736058811,28.77236412531182,0.0095580614062133,0.001213154154798,0.0007315463226491,0.0017578574447888,0.000584484544041,0.0014950062555469,0.0010947155930427,0.0009653089375616
2020-12-24 12:48:16,1.0,베어링불량,L-SF-02,5.5,11.1,0.4733245372999999,0.0154922023267499,0.5287679509,0.0315000740421069,-6.124863861553522,57.28931393978019,16.78624469876426,2.033285738059113,30.55243711106989,0.0089729680197914,0.0014201956818346,0.0010294378419191,0.0015392975993018,0.0011681979587515,0.0019636218336922,0.0017410310623835,0.0014116306454844
2020-12-24 12:48:33,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0566932634,0.0110951145564416,0.1086149142,0.0140710440741587,-0.0490162889264846,3.174653850315886,7.719037310064953,1.2682198099513389,5.109750161802944,0.0011578703868809,0.0044040725908033,0.0033023142736946,0.0005010154023366,0.0005801219992312,0.0010968860744863,0.0042605403810466,0.0024437251677485
2020-12-24 12:48:35,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0831559375,0.0136019516528666,0.1248999983,0.0174766904053461,-1.036885524115996,4.278079493792278,7.146661948179439,1.2848663817785932,6.113529853818776,0.0003600823498644,0.0004586956048861,0.0009841209245846,0.0003973536536639,0.0004446772750035,0.0004322314298438,0.000463916340438,0.000663757388931
2020-12-24 12:49:19,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0118051674,0.0028373721413416,0.0233667185,0.0034836263010804,-0.0421447089627171,2.6601485872129134,6.70758470641717,1.227765033117307,4.160598896420357,0.0011578688201543,0.0004568635131407,0.0003501617377161,0.0011438209816114,0.0001085348273395,0.0001135102579108,0.000180183878016,0.0003746720210466
2020-12-24 12:49:30,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0605032555999999,0.0100362184182,0.0985428803,0.0127033176619458,-0.5316928550309392,3.3885088751644425,7.7572554605318365,1.2657474292218722,6.028491318032841,0.0115199958708436,0.0009839906540903,0.0002760577860434,0.0015828704906594,0.001062671175203,0.0003363583266967,0.000150561606383,0.0002966888402665
2020-12-24 12:49:48,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.2336788177,0.090631537663125,4.5794778168,0.2019220776040954,-7.976823762640005,105.81488508666752,22.679430952463207,2.227944960557046,46.71308604998484,0.0858852288122773,0.0428474309489047,0.0519676604537196,0.0803363658912479,0.0193509239441268,0.0148143905200563,0.011955796772639,0.0139438710424815
2020-12-24 12:50:10,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0114646126,0.0028144032428166,0.0208273577,0.0034151130475603,-0.0429565821630709,2.4759173822717493,6.098585144898278,1.213441270818931,4.07355009601473,0.0011576725041592,0.0006126292030203,0.0003568191701634,0.0014987794735932,0.000136946871158,6.930098528787161e-05,0.0001217488062237,0.0001197238787493
2020-12-24 12:50:30,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0758766755,0.013304405342075,0.1493373811,0.0169976049541831,-0.0104169012972205,3.549124901956762,8.785789615803958,1.2775922348388191,5.703124156931769,0.0012891768249487,0.0044743440871001,0.0028605963383716,0.0015638925246856,0.0003720662041503,0.0038680379230665,0.0020150632872726,0.0026365785289327
2020-12-24 12:50:42,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0987676978,0.0169301789384333,0.1905436665,0.0218857605101631,-0.1700449853525345,3.853924241804789,8.706284911210494,1.2927069814058565,5.833824802393948,0.0009233058533717,0.004248048648846,0.0033576586749556,0.0017496524344945,0.0004311908283484,0.0035452694902652,0.0027920483303353,0.0032352542422732
2020-12-24 12:50:52,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0439067893,0.0123740759583,0.0851162412,0.0151340480463865,0.0229955752255769,2.462883543886972,5.624155608540081,1.2230447022781756,3.5482883285963025,0.0179146816389016,0.0007478474474784,0.0005494226935502,0.0009963036323235,0.0011969495807191,0.0004443889473121,0.0001089308149414,0.0001535144266275
2020-12-24 12:50:52,1.0,베어링불량,L-EF-02,3.7,7.6,0.0246114265,0.0056058441938333,0.0455132461999999,0.0068950344925801,0.0401900333597619,2.5960522605135843,6.6008728816334825,1.229972552602338,4.390315829161576,0.0008341343481598,0.0005047865308918,0.000109776589755,0.0013232204188197,8.41262044195488e-05,0.0027438681082526,0.00013762680135,0.0001026726658514
2020-12-24 12:51:48,3.0,축정렬불량,R-SF-01,5.5,11.1,0.055182334,0.0116992378782,0.110188324,0.0149383411833904,-0.094145732791226,3.304314844101143,7.376208820462287,1.276864470909352,4.716746045725343,0.001283597775677,0.0044730863857111,0.0025642446813214,0.0007764490230489,0.0004086221565828,0.0024942903116537,0.0028727169810799,0.0024222955184743
2020-12-24 12:51:52,1.0,베어링불량,L-SF-04,2.2,4.7,0.0256427656999999,0.0056858505549999,0.0506200101,0.0070853113033806,-0.0215374455862935,2.863744095703988,7.144359355932236,1.2461304135315343,4.509926079124674,0.0066350085831223,0.0016508691029315,0.000616672687861,0.0002356704800014,0.0001301147599194,4.647859848512729e-05,0.0001464612329215,0.0001936367609485
2020-12-24 12:52:34,1.0,베어링불량,L-SF-04,2.2,4.7,0.0279556381999999,0.0056873934307583,0.0518620385999999,0.00710617828566,-0.0102310298781092,2.92302811558541,7.2981617566020125,1.249461352054304,4.915369147632981,0.0064725291070397,0.001876744845251,0.0007137103276911,0.000139484933395,0.0002272645357099,0.0001899985101702,0.0002991734576551,0.0001987051448506
2020-12-24 12:52:46,1.0,베어링불량,L-SF-04,2.2,4.7,0.0273928679999999,0.0056355026044166,0.0518112312999999,0.0070410520534314,-0.008938750291809,2.9046120623762954,7.3584502581187,1.249409777206605,4.860767516730737,0.0062669098238869,0.0017893868024528,0.0006209910428163,0.0001516667853155,8.23831221619806e-05,8.38979440961345e-05,0.0002414788814124,0.0002325363041739
2020-12-24 12:53:46,1.0,베어링불량,L-EF-02,3.7,7.6,0.0255270302,0.0054809357350166,0.0454242341,0.0067655346928058,0.0654546622572928,2.6495367468689044,6.714064174159384,1.2343758474638,4.657421913727725,0.0008528156364249,0.0004840684226569,9.563989645625323e-05,0.0015402306384408,0.0001087282251623,0.0027786339678704,0.000152517019796,0.0001126850226495
2020-12-24 12:54:42,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0257032458,0.0069878514773999,0.050203627,0.0083861358537315,-0.0065320048916319,2.327895648694823,5.986502946724976,1.2001021888993888,3.6782759168721655,0.0013893741426592,0.0034356747651789,0.0001193008257503,0.0006658465980522,0.0009367938141193,0.0015412862754661,7.52257758715512e-05,0.0001621755053173
2020-12-24 12:55:03,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0772123188,0.0119908581944999,0.1400052458,0.0154327903309124,-0.056493849901379,3.655215987007301,9.071933383269252,1.2870463548631783,6.4392654426866605,0.0009304154582115,0.0043353815402629,0.0040959201652512,0.0007294156763455,0.0003686918328871,0.0037398860397999,0.0024222356551765,0.0022415936749677
2020-12-24 12:57:28,1.0,베어링불량,L-SF-02,5.5,11.1,0.6311827302,0.0158693321791916,0.6846176572,0.0331420410386785,-6.52775262168508,66.13308670887311,20.657075899490163,2.088433253803544,39.77374240282306,0.0091976221031763,0.0014453167325524,0.001581350650317,0.0012897075215721,0.000859675332286,0.0018598846798377,0.0014548167157278,0.0010144943008454
2020-12-24 12:57:40,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0543466992999999,0.0133539510719833,0.1042763888999999,0.0163697504049301,0.0918998638199629,2.6050340441429816,6.370065903301422,1.2258357333114651,4.069709332245472,0.0097309230502703,0.0174615249675293,0.0001249204246028,9.08500217014126e-05,0.0018462551986653,0.0019758362801214,0.0006338386187768,6.871101975463011e-05
2020-12-24 12:58:10,1.0,베어링불량,L-SF-04,2.2,4.7,0.0279601458,0.00562688335235,0.0532004180999999,0.0070160630724259,-0.0635874954403318,2.885930452620314,7.582659612779765,1.2468826227747916,4.969028865388293,0.0068650832831913,0.0018073557527839,0.0006632719717317,0.0002222956313212,0.0002540117301434,0.0001363917736848,0.000299150757421,0.0001570623941046
2020-12-24 12:59:28,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1777142882,0.0145851572927083,0.2438545227,0.0195678084584267,-1.1106150689227934,6.8532022954842375,12.462025229758716,1.3416247809826105,12.184598673395593,0.002857956820462,0.0013872957245177,0.001038022835502,0.0009017984321629,0.0025586527437211,0.0039741073787268,0.0016962063567619,0.0016147843702769
2020-12-24 12:59:52,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0129051134,0.0029251541895833,0.0254548639,0.0035862180554919,-0.0022198451993978,2.603599169974017,7.097968808956882,1.2259928274081169,4.411772017337055,0.0012032314541426,0.0006965153723052,0.0003469828962179,0.0013996760108201,0.0002069536594339,6.252189141808933e-05,7.912847990149306e-05,0.0003076345708598
2020-12-24 13:00:34,1.0,베어링불량,L-SF-04,2.2,4.7,0.0249700025,0.0055757906317333,0.0478704833,0.0069500993876843,-0.0623010238711726,2.8743898900454234,6.887740826386842,1.2464778265040115,4.4782891161459615,0.0070847378689005,0.0015216045024955,0.0005470507560294,0.0002480254132485,0.0003401050839022,0.0002309885272411,0.0002064816564869,0.0001554210744903
2020-12-24 13:01:01,1.0,베어링불량,L-SF-02,5.5,11.1,0.6266283989,0.015867198654525,0.6777674668,0.0332805090604993,-6.624604928979262,68.1530433162662,20.365297464888936,2.0974407508919914,39.49206236989404,0.0103675673296751,0.0016773755024674,0.0013714150133483,0.0017314133148807,0.0004724745440127,0.0017517994378329,0.0011984911964639,0.0015919331728463
2020-12-24 13:01:34,1.0,베어링불량,L-EF-02,3.7,7.6,0.0242369641,0.005559371627,0.0472516977,0.0068546285716336,0.0646592871589272,2.647433096089733,6.8934001611028775,1.232986213467553,4.359658919416217,0.0009307616002506,0.0004950449489793,0.0001450011807625,0.0013842075561869,8.736964886903183e-05,0.0027172452819029,0.0002402670449207,0.0001026799462764
2020-12-24 13:01:46,1.0,베어링불량,L-EF-02,3.7,7.6,0.0219243839,0.0053450165231166,0.0415768828,0.0065870690764472,0.0645706267668744,2.57649794842903,6.3118941546647305,1.2323758117414223,4.101836506057411,0.0010142541071031,0.0005122267553607,0.0001594189889517,0.001437946702556,0.0001044725604299,0.0017699611376616,0.0002451920288082,0.0001107690603523
2020-12-24 13:02:10,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0111795813,0.0028234186912666,0.0216970956,0.0034517287001734,-0.0333755445343383,2.577300199923493,6.285863543942321,1.222535187873589,3.959590313183242,0.0012127843400283,0.000498860524753,0.0003727921643945,0.0013196556897097,0.0001118365659798,6.224560938840181e-05,0.000139275701618,0.0002649555253805
2020-12-24 13:02:28,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0435183011,0.009755018375075,0.0866430812,0.0121200945396623,-0.0453744038302019,2.802824052823326,7.148713313783574,1.2424471255359566,4.461119336401601,0.0016252096871088,0.0013247248330021,0.0005683323554172,0.0010350634214933,0.0002854559583056,0.0013303051594203,0.0004489019602753,0.00046396603301
2020-12-24 13:02:36,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.0232679844,0.0952961047940333,2.392244041,0.2071797165767649,-4.990113754009741,31.977394579543866,11.546709690152596,2.174062801670114,21.23138179438663,0.0085793580795214,0.0108963129885225,0.1753431731628365,0.0094467532513468,0.004480594988084,0.0051201232907533,0.0105778705453238,0.0125867723512705
2020-12-24 13:02:52,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.044965677,0.0121776328990166,0.0887959823,0.0149218696808695,0.0256330513585844,2.478637961631101,5.950727636620495,1.225350591909738,3.692480909293213,0.0182954704491761,0.0006233842927227,0.0005354070473989,0.0009041083058132,0.0008716050447022,0.0004652744690446,0.0003285841315275,0.0001520471131354
2020-12-24 13:02:58,1.0,베어링불량,L-SF-04,2.2,4.7,0.0256312266,0.0055204469824666,0.0506703202,0.0068878319336834,-0.0796908464651372,2.92396234982509,7.356497761248741,1.247694607983685,4.642962187918226,0.0070386004775819,0.0014508625336835,0.0005756116412371,0.0001740945180578,0.0002606362164544,0.0001495651296657,9.33855127651014e-05,0.0001128633202759
2020-12-24 13:03:40,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0514674783,0.0098663245430583,0.0946065039,0.0122829398590811,-0.0277256622795559,2.894657324384024,7.702268755313891,1.2449357210454863,5.216479356156094,0.0013887117470997,0.0016396441390974,0.0004387121244905,0.000828627721865,0.0004869365565203,0.0035786842761241,0.0004603388620233,0.0003675539775543
2020-12-24 13:04:11,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0779439732,0.01375643715125,0.1174987517,0.0172820100210596,-0.8016435429735597,3.353559581451226,6.798905425747202,1.2562853179966949,5.6660000218819375,0.0004599653864119,0.0004504953314447,0.0017239160099822,0.0001915961906856,0.0002541299906526,0.0005293220382746,0.0005116712708478,0.0004295422145882
2020-12-24 13:04:28,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0557439364,0.0139291654579833,0.1087836325,0.0171199808089202,0.0336839382099069,2.6170802499656465,6.354191264240149,1.2290744094153991,4.001958090608438,0.0098041065343682,0.0180008677562749,0.000233150353001,0.000139649429444,0.0008835709845265,0.0004474401679184,0.0015062464097169,9.238194757083958e-05
2020-12-24 13:04:55,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0119475814999999,0.002862357287775,0.0229231770999999,0.0035037292637109,-0.0101999886144093,2.588551486218735,6.542508103414598,1.2240712501808415,4.174035698138589,0.0010878686381531,0.0004266523546435,0.000285309825569,0.0015616825065149,8.763368130564223e-05,5.937410993606682e-05,0.0002123912591483,0.0002426085487688
2020-12-24 13:05:07,1.0,베어링불량,L-SF-04,2.2,4.7,0.0297201629999999,0.0055926977065916,0.0545440652,0.0069711897420521,-0.0267578772895695,2.9235556081941323,7.824211822979788,1.2464806981853829,5.314101451428567,0.0068455631162741,0.0014793409232583,0.0005568770835332,0.0001407004514129,0.0002605099107987,8.242680798646762e-05,0.0001558246016869,0.0001829273042317
2020-12-24 13:06:42,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0257581118,0.0069623530368666,0.0510888118,0.0083911205851429,-0.0103695795389647,2.371769771736813,6.088437328675296,1.2052133151982884,3.6996273621298825,0.0013665551340342,0.0035163262024893,0.0001360767482198,0.0005831745397118,0.0019457964856605,0.0005133362179608,9.067050235810836e-05,5.583492099210446e-05
2020-12-24 13:07:03,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0477834492999999,0.0096320399257583,0.0919923447,0.0121850295992361,0.022456456595095,3.139412395672317,7.549620126139627,1.2650518159346995,4.960885717698891,0.001855408534796,0.0036511567745785,0.0025879115204567,0.0014751666980176,0.0003783745968646,0.0013788904076981,0.00159384257471,0.001874548851214
2020-12-24 13:07:25,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0536006987,0.0131643027869249,0.1054400727,0.0160522845656992,-0.1005542775728532,2.5599628361451168,6.56853996504061,1.2193797746465258,4.071670149765706,0.0004713579994123,0.0021445692704748,0.0002537422396607,0.0032820307764998,0.0008330739882992,0.0010954205169853,0.0002237272809048,0.0008544851276093
2020-12-24 13:08:04,1.0,베어링불량,L-EF-02,3.7,7.6,0.0213332996,0.0054882391735083,0.0410609748,0.0067612219166389,0.0447813808464708,2.580926888421468,6.07301095959468,1.2319473883855634,3.887093642524836,0.0009565957333676,0.0004467950238422,7.957235330259935e-05,0.0013645794116358,8.991025473202673e-05,0.0023228040047031,0.0002778920094187,9.95442623718707e-05
2020-12-24 13:08:34,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0119440928,0.0029083460623749,0.0236622532999999,0.0035653241108558,-0.0265976058846563,2.6205668979226253,6.636774824468871,1.2258940423150184,4.106833417975807,0.0013042982037049,0.0004489439969631,0.000496920274236,0.0014634999432665,9.017837108700408e-05,6.522259866717452e-05,0.0001284859641209,0.0002829291718532
2020-12-24 13:09:04,1.0,베어링불량,L-SF-04,2.2,4.7,0.0277984496,0.0058173204473666,0.0544735696,0.007269087021141,-0.0161038039335402,2.9514137292723563,7.493866759549269,1.2495593266538318,4.778565982656768,0.0073018321066585,0.0016255596830266,0.0006414832291284,0.0002504412544341,0.0002970367077259,0.0002948667894741,0.0001504844950112,0.0001334403751121
2020-12-24 13:09:49,1.0,베어링불량,L-SF-02,5.5,11.1,0.5946375132,0.0165008106493916,0.648345504,0.0353365010939028,-6.705448329779156,67.53964535667521,18.347756114197423,2.1415009143932937,36.03686666278559,0.0108202327147511,0.0014397174605274,0.0009996334936684,0.0012579951813066,0.0006342291962311,0.0013960925739931,0.0015642655310538,0.0011006750811484
2020-12-24 13:10:37,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0131237087999999,0.0028818009943666,0.0238374649,0.0035299834228513,-0.0381907932878372,2.620424578816814,6.752854629766242,1.2249226888851017,4.553995513796467,0.0010229325363639,0.0005627636651956,0.000318602101277,0.001252324258406,0.0002135138458798,7.555828409100022e-05,0.0001903938149989,0.0002636810192166
2020-12-24 13:10:40,1.0,베어링불량,L-SF-02,5.5,11.1,0.8795881867,0.0165605418516249,0.9343983084,0.0356066815633521,-7.3467885119527105,91.02491841325208,26.242218240346222,2.150091578063811,53.11349076501931,0.0117781540313409,0.0015839438380237,0.0013199053298837,0.0016591934252292,0.0007565654709933,0.0018299298539539,0.0010772444736315,0.0015310422902953
2020-12-24 13:11:28,1.0,베어링불량,L-SF-02,5.5,11.1,0.6358969808,0.0164410805212083,0.6931851358,0.0349725480822752,-6.528899710654138,64.64861356649918,19.820835878736567,2.127144139776094,38.67732293991982,0.0109936522666248,0.0017007740665349,0.0012954879671084,0.0017634063809233,0.0006937548637258,0.0018289700171951,0.0014487499220927,0.0023560554215571
2020-12-24 13:11:40,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0564058535,0.0135827072716416,0.1095250473,0.0166181733380517,0.0896401991384574,2.566363958256999,6.590679075973604,1.2234801947581977,4.152769574719881,0.0097260820439785,0.0200535052921942,0.0002577068610853,0.0001633385652225,0.0009639948597554,0.0014423579452224,0.0008379144490729,0.0001305322312243
2020-12-24 13:12:09,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0672963262,0.0114858085363749,0.1259577051,0.0147374008136709,0.0007844455924919,3.4857112963643564,8.546805959376297,1.2830965070502718,5.85908479902619,0.0009173246985038,0.0049037930889461,0.0027857574295878,0.0010990587538019,0.0005968005174484,0.0035104033658518,0.0038493787333719,0.0023776965509019
2020-12-24 13:13:03,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0785305426,0.0112764891043916,0.1464055479,0.0147130090797028,-0.025157461671382,4.013285858068072,9.950754948012088,1.30475087977275,6.96409510735181,0.0011375500819877,0.0043722424245326,0.0037529037215057,0.0003459779672707,0.0004224786239848,0.0037085901572524,0.0031034077751868,0.0027928351048395
2020-12-24 13:13:25,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0645164773,0.0055684420658666,0.0882132462999999,0.007047559298041,-0.3577072155176666,4.535864859412656,12.516850525049149,1.2656249655969374,11.5860911430635,0.0015966346988177,0.001394100698887,0.0003694485127384,0.0014288146146395,0.000334258859962,0.0003989630098569,0.0004012191097311,0.0004038614895134
