Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-24 13:13:40,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0963629931,0.0055878491389583,0.1200319193,0.0075481753644985,-1.5112703318881613,14.334978589041553,15.902110576888278,1.3508194614405176,17.245095689531023,0.0026512552074828,0.0025676936162801,0.0021187292888041,0.0007952362459039,0.0007087904591151,0.0009106767308754,0.000538375302792,0.0009520727206235
2020-12-24 13:14:34,1.0,베어링불량,L-SF-04,2.2,4.7,0.0299834553,0.0056825809916666,0.055718733,0.007117048146529,-0.0014840116756333,2.9442144880326206,7.828910505147201,1.252432329071249,5.276379754898318,0.0072155459080324,0.0018385213419094,0.0006948761362133,0.0002270187747002,0.0002277639046156,0.0001444652484948,0.0002174350224852,0.0002066598084434
2020-12-24 13:14:46,1.0,베어링불량,L-SF-04,2.2,4.7,0.0283594616,0.0056701020479,0.0540394299,0.0071080474640009,-5.387911011633712e-05,2.9519082988421936,7.602570209848068,1.2536013292095067,5.001578694779103,0.0071747175517797,0.0018551191514725,0.0006905911255054,0.0002206930910768,0.0003542747459961,0.0006608435053657,0.0001261423633976,0.0001234749217111
2020-12-24 13:16:10,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0120709334,0.0027146552507,0.0235055723,0.003345022849972,-0.0027301468300998,2.6672701611658205,7.027028918560641,1.23220908036464,4.446580609779969,0.0010763708454191,0.000293727433327,0.0001020972292833,0.0013216457124467,0.0003119255987547,4.373665049765496e-05,0.0002227457445263,0.0001288575451917
2020-12-24 13:16:58,1.0,베어링불량,L-SF-04,2.2,4.7,0.0263632460999999,0.0056839938590083,0.052593125,0.007075823296974,-0.0442292090171881,2.869099011686179,7.432792311601548,1.2448682163440208,4.638155274960044,0.0070949479076589,0.001841116380701,0.0006566946185418,0.0001551102220602,0.0003051515580779,0.0001202299425556,0.0002534690579735,0.0001562565787044
2020-12-24 13:17:48,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0883531272,0.0134404066151916,0.1633455753,0.0175293326337687,0.0037094822887551,3.996081566093026,9.318413810308364,1.3042263627616293,6.573694511603141,0.0012272875492309,0.0047248447181211,0.0056580412311569,0.0011378138185501,0.0003624277988715,0.0030970535120232,0.0033877700141342,0.0051490897358557
2020-12-24 13:17:52,1.0,베어링불량,L-SF-04,2.2,4.7,0.0263291318,0.0056006445747666,0.052472895,0.0070306480550079,-0.0184775877679268,2.97139036726768,7.463450679005786,1.2553283753595252,4.701089570765508,0.0067560242130175,0.0019026281686586,0.0006515511132353,0.0001630969775791,0.0001636784561321,0.000109982619346,0.0002837428491234,0.000221712112886
2020-12-24 13:17:58,1.0,베어링불량,L-EF-02,3.7,7.6,0.0225615781,0.0054987550010916,0.0445577391,0.0067802354662837,0.049443970130227,2.635553062783355,6.571709687897041,1.2330492020353092,4.103033885947066,0.0008201679123479,0.0005093862725179,0.0001052390652847,0.0014026375875349,7.105337002205262e-05,0.0028230934975286,0.0001237932739544,4.927021966505461e-05
2020-12-24 13:18:55,1.0,베어링불량,L-SF-04,2.2,4.7,0.0240319483,0.0055183278791583,0.0478093735999999,0.0069155267591731,-0.0093102560560022,2.922502144724397,6.91333795167271,1.2531924362979194,4.354933020700722,0.0062898138816429,0.0014460732853844,0.0006040517223382,0.0002038569017086,0.0002424237220467,9.335618038915834e-05,0.0004045134239884,8.580660497792268e-05
2020-12-24 13:19:01,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0576242842,0.0132386982315833,0.1066363043999999,0.0161392531503247,-0.0946753726143475,2.595171981346432,6.607263880599983,1.219096686698514,4.352715289070246,0.0007890627549907,0.0023725497637402,0.0001652012305198,0.003621489932404,0.0011987830802011,0.001026062849985,0.0003828749923131,0.0003309564889064
2020-12-24 13:19:16,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0679634437,0.0058004122661666,0.0941876899,0.0077844477694523,-1.049942784034266,7.89536469459701,12.099469697723526,1.3420507736766203,11.717002271791134,0.0024633459286759,0.0022195543722136,0.001584488714332,0.0006613124721145,0.0012372232761288,0.0018142557684402,0.0006036380557488,0.0006912629508341
2020-12-24 13:19:24,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.9723472595,0.0945692116725499,5.3245979249,0.2067497383972181,-7.513317915294928,97.66752747737324,25.75383149781845,2.186226730038716,52.57892258547072,0.0901548416558225,0.0463558480521928,0.0548764812194748,0.0873837159337821,0.0172131872348539,0.0083748097036681,0.0064219366639653,0.0171189293943334
2020-12-24 13:20:49,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0131695364,0.0028765492050166,0.0239765393,0.0035256838058858,-0.0278574256720891,2.611853928652333,6.800535901708821,1.2256643480101377,4.578241309772309,0.001086065856946,0.0005929522351009,0.0002993596573553,0.0013491481900325,6.495652814139495e-05,0.0001066468138086,0.0001997030620463,0.0004025021597155
2020-12-24 13:21:12,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.9229640961,0.0915718394423333,4.2852457166,0.1989724770082563,-7.239767170482154,86.48615471850819,21.53687676322281,2.172856614216619,42.840289329018624,0.0875353069179181,0.0386900323347177,0.0496628656985871,0.0850877780737117,0.0133635971342707,0.0112286978474578,0.0090428633873838,0.0175722824230238
2020-12-24 13:21:23,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0269416869,0.0055093077448333,0.0537556298,0.00690570398568,-0.0625805751419493,3.000001987288317,7.784236033208162,1.253461288699344,4.8902127359405725,0.0003628804582205,0.000269411376493,0.0002874704184096,1.7706063658752318e-05,0.0005957883506005,0.0003222664594308,0.0022111898982856,0.000206964543684
2020-12-24 13:21:46,1.0,베어링불량,L-SF-02,5.5,11.1,0.5406855345,0.016565077286825,0.6002727375,0.035981204524725,-6.634708542315467,64.00391181752684,16.682952820201255,2.1721120826488765,32.640085230995766,0.0113767648019463,0.0019325882356094,0.0015038467401232,0.0016567061458018,0.0005725885814883,0.0020145838538969,0.0016964475136042,0.0015791042049232
2020-12-24 13:22:52,1.0,베어링불량,L-SF-02,5.5,11.1,0.7775305509999999,0.0167773401010916,0.8404889106999999,0.0372017243436587,-7.343074053966886,82.76014462073756,22.592740673410944,2.21737916257882,46.34408948706998,0.0120480982834722,0.0019464353543005,0.0018423981636251,0.0018395341511737,0.0014244508583557,0.00137372534812,0.0023455756335001,0.003453708191821
2020-12-24 13:23:54,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.026512919,0.0070121900481583,0.0503908452,0.0084985294632788,0.001468129896438,2.447858563073629,5.929360534399868,1.2119650786576823,3.780975532310808,0.0013350543826735,0.0042654342414641,0.0001345927255902,0.0006802116672086,0.0016417497342332,0.0010005495457918,0.0001036544311857,0.0001502325858815
2020-12-24 13:25:22,1.0,베어링불량,L-SF-04,2.2,4.7,0.0244818777,0.0055796413624166,0.0488525256999999,0.0069707419666263,-0.058291447472725,2.947810816714359,7.008224652969499,1.2493172076578027,4.38771528666788,0.0068066052058931,0.0014940364364584,0.0005919901800746,0.0002257801904554,0.0003360778975694,0.0005053405603602,0.0001076031490079,0.0001125297606666
2020-12-24 13:25:28,1.0,베어링불량,L-EF-02,3.7,7.6,0.0232092029999999,0.0054488546269833,0.0447465217999999,0.0067123399144407,0.0541395259536421,2.603960073103333,6.666307482988732,1.2318808949683568,4.259464527657876,0.0009261994893041,0.0004906776823402,0.000111665419912,0.0010687309303684,0.0001216594862663,0.0018361218878718,0.0003293224317879,8.328613139100401e-05
2020-12-24 13:25:40,1.0,베어링불량,L-SF-04,2.2,4.7,0.0268738922,0.0055539951154749,0.0534641035,0.00695733943886,-0.0381758456931397,2.963193595040376,7.6845616014330576,1.252672948788696,4.838659674928728,0.0066971245072329,0.0015155500185222,0.0005431536086754,0.0001887940224915,0.0002587131935768,0.000105873467412,0.0002054312367808,0.0001788944787858
2020-12-24 13:28:21,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1000913158,0.014259683242975,0.192953974,0.0189345352216587,-0.1301598598506004,4.325725613018766,10.190584122671492,1.327837014260946,7.019182270357215,0.0007854213861228,0.0037828611395117,0.005919806391672,0.0017087128813589,0.0004942307652485,0.004081463374225,0.0038457630067904,0.0033334373179324
2020-12-24 13:29:04,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0543860905,0.0133582280847583,0.1068386324,0.0164101577450068,0.0191645043963481,2.61369805293942,6.51051830580408,1.2284681501830916,4.071355134447377,0.0096240814754167,0.0191533510770429,0.0001146730558682,0.0001058831344637,0.0017269684337598,0.0010842486083414,0.0012782880536384,9.07583779309231e-05
2020-12-24 13:29:31,1.0,베어링불량,L-SF-04,2.2,4.7,0.0241197981,0.0055780719022416,0.0482019354,0.0069739388540077,-0.0202443762097542,2.917750697630607,6.911723261281479,1.2502418355713765,4.3240385786900575,0.0068881083488919,0.0015885396453372,0.0005585842403094,0.0002839564426967,0.0002802810522601,0.0003997870801599,9.8205818812792e-05,9.371923243734688e-05
2020-12-24 13:29:43,1.0,베어링불량,L-SF-04,2.2,4.7,0.0268670935,0.0056483305465916,0.0520823709,0.0070762714884567,0.0034915974594756,2.9489139445647274,7.360143118443117,1.2528076092725686,4.756643273331839,0.0069000670599305,0.0015376852131301,0.0005241799921088,0.0002270174776774,0.0002543863213466,0.0005976002557179,0.0001356129527284,9.6817666556343e-05
2020-12-24 13:33:13,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0314546339,0.007928361205475,0.0617969743999999,0.0097506562603801,-0.0178340953023496,2.61385627069712,6.337724636145738,1.2298451101908368,3.967356315486576,0.002534113613754,0.0039021270857824,0.0001679736677959,0.0006782052057861,0.0001653088595981,0.0005929900990862,0.000162852148967,0.0003486972096707
2020-12-24 13:33:36,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0702992231,0.0138993269964083,0.1348785237,0.0175771055614605,-0.0101662874178939,3.205284036381284,7.673534372788532,1.2646011973099542,5.057742948141714,0.0013535255489209,0.0034272211068653,0.0046173213482811,0.0008679674253036,0.0006286882704763,0.0035522523503207,0.003630416371312,0.00136201640072
2020-12-24 13:33:54,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0979334861,0.015761831633525,0.1934770495,0.0207603191244051,-0.0649523928613926,4.186123265168068,9.319560472100578,1.3171260553404531,6.213331570659469,0.0012429446656958,0.0039431547133171,0.0061260542718233,0.0011373443584358,0.0005488616863612,0.0045115107034303,0.0034161887791659,0.0036527670585395
2020-12-24 13:35:18,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0534253232,0.009969482055575,0.0872332342,0.0126320034996985,-0.5190280729477176,3.383714026919741,6.905732269792489,1.2670671785436098,5.358886540161253,0.0115415799393116,0.000922272695349,0.0002418375375905,0.0014857531207151,0.0007658385982133,0.0003111289422936,0.0001763289583046,0.0003710266334089
2020-12-24 13:35:37,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.05139523,0.0132426120910249,0.0988754332,0.0161316373835626,-0.0874490743763649,2.543915418788628,6.129286869586427,1.2181612866615366,3.881049270848341,0.0007586816936912,0.000303293255601,0.0005625396162735,0.000312612689156,0.0009208715810561,0.0009549726588847,0.0001909531781928,0.0005001023320847
2020-12-24 13:39:55,1.0,베어링불량,L-SF-02,5.5,11.1,0.5255317092,0.0162228203671833,0.5900324211000001,0.0338608570353693,-6.341703878109617,60.35047676029269,17.425206352092097,2.087236144453985,32.39459584124365,0.0104708730446644,0.0014891825880984,0.0014154020996928,0.001933588725653,0.0005849745465667,0.0013375900427271,0.0014935568964324,0.0015131944084731
2020-12-24 13:40:16,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0457192025999999,0.0119744074544166,0.0903532468,0.0146912813015855,0.0236600502535625,2.4949613476115204,6.150127068239352,1.226890045082506,3.818076407875768,0.017536526040674,0.0008624152594338,0.0005122270958497,0.0007873357955785,0.0007153330002847,0.000444285662605,0.000285842620231,0.0001357274748741
2020-12-24 13:41:04,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0478334054,0.01029561608285,0.0915671587,0.0128036495094107,-0.0724085009254906,2.814895627750495,7.151645211210866,1.2436020735795073,4.645997385205423,0.0017579018414807,0.0015448534519507,0.0004531730170935,0.0009682010205822,0.0004652284991651,0.0006628881474601,0.0006461026276927,0.0003011923058959
2020-12-24 13:42:18,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0648195893,0.01068429383945,0.1253532432,0.0138425714512299,-0.0617146817930196,3.872787068634334,9.055632737143055,1.2956000330240405,6.066810804160431,0.0010775363193115,0.0037478521921022,0.0037990096886539,0.0005252159971048,0.0002400274920353,0.0040671406057423,0.001866580424134,0.0026993836635291
2020-12-24 13:42:52,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.30313012,0.0158908977698,0.3731473237,0.022037047722537,-1.8524853130178325,14.483906713470052,16.932727486830547,1.3867717256615657,19.07570764038809,0.0019602199323943,0.0019905601433094,0.0020383750072384,0.0016108630839669,0.0037522523809406,0.0029396126729028,0.0024254432190894,0.0018844485021638
2020-12-24 13:43:12,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0685406998,0.0120389139234833,0.1312752143,0.0154462229182087,0.0417405504495689,3.489114775687776,8.498855350925082,1.2830246163716683,5.6932627175199935,0.0010728638812922,0.0037970409143088,0.0028334369451486,0.0006755000735773,0.0003946465923267,0.0044517382524991,0.0027281495599409,0.0016572301871798
2020-12-24 13:43:40,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0120742703,0.002816851238,0.0237883981,0.0034564302806892,-0.0255412915557283,2.611272315729489,6.882360171678768,1.2270546041129726,4.286442300223452,0.001145961374917,0.0004474557147653,0.0004156741784982,0.0011798317609941,0.000111040088994,8.91836130802854e-05,0.0001348266029167,0.0002103036629818
2020-12-24 13:44:24,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9711601734,0.069248241064475,2.5314984917,0.1344910088024399,-4.610606119386127,44.9248107095254,18.822808411071072,1.942157760761306,28.465129844449194,0.0321347469757111,0.0159274927346005,0.0145137090815753,0.0382684160003286,0.0035768067556676,0.0116153979229749,0.0075910928657038,0.0053765110890699
2020-12-24 13:44:54,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0703187287,0.0099377575270833,0.1079043225,0.0125880486237659,-0.521642828785206,3.448974760186214,8.571965816550719,1.266689048254577,7.075915115493675,0.0117876144733809,0.0008860518160525,0.00024440875793,0.0014380392533822,0.0008949110706427,0.0002712785496611,0.0001631646928944,0.0001926653746414
2020-12-24 13:45:04,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.092188336,0.0057354810641249,0.1186185739999999,0.0076469225910444,-1.1364251602976478,10.485426115994152,15.511936022331128,1.3332661211062775,16.073339789513224,0.0022640984267032,0.0028898132894946,0.0017434522984367,0.0006841837699862,0.0007258581353365,0.001251620454718,0.0005394022869419,0.0005721940970971
2020-12-24 13:45:25,1.0,베어링불량,L-EF-02,3.7,7.6,0.022037562,0.0055272005177583,0.0432331525,0.0068154921683068,0.0681921506362318,2.604839820768258,6.343364709747759,1.2330821265502094,3.987111002974392,0.0008641909410525,0.0004376670345604,0.0001604199899244,0.0013068376451293,9.705762563457015e-05,0.0030912580544281,0.0001643321139604,9.76893268559184e-05
2020-12-24 13:45:30,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0312281679,0.00638821513025,0.0607716459,0.0079502095787877,0.0226114252736766,2.847362381032203,7.644030675889029,1.2445118732995102,4.888402670117638,0.0014687370559154,0.0004522612705637,6.298809660835306e-05,0.0004000971565555,0.0003001490825376,0.002429084767852,5.466856613021207e-05,7.394899982392285e-05
2020-12-24 13:45:42,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0321672261,0.0063925221576083,0.061109677,0.0079551462123413,-0.0107775715159329,2.8769017956060896,7.681779236841237,1.2444456219636555,5.032008541685664,0.0014543011159366,0.0004154656737977,5.2974115396319085e-05,0.0003234802067975,0.0002996381399336,0.0025583638770603,9.28788784669693e-05,5.6211505890985686e-05
2020-12-24 13:45:57,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0560699738999999,0.010586698922725,0.1060752533999999,0.0133958363247147,-0.0520475100232971,3.1352336061610724,7.918524146513759,1.2653459234549285,5.296266032430784,0.0009746824999429,0.0039103350715661,0.0025056584712744,0.000645763726709,0.0003146382942855,0.0020017582126835,0.0045476550524277,0.0018437287605434
2020-12-24 13:46:01,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0126363466999999,0.0028348135461,0.0250438302,0.0034722241473481,-0.0051868544143325,2.596916103806396,7.212619098662289,1.2248509790441482,4.457558317154395,0.0012745640904536,0.0003478458725256,0.0003762112400769,0.0012514791465481,7.369715001925057e-05,7.914039666200015e-05,0.0001683154468598,0.0002148726150519
2020-12-24 13:46:43,1.0,베어링불량,L-EF-02,3.7,7.6,0.0214607231,0.0054673432650583,0.0407592952,0.0067460191699828,0.0711815375487506,2.6189675217301542,6.041977375540673,1.233875182686351,3.9252562093832655,0.0008381974830201,0.0004534653787569,0.0001320799179928,0.0012798006200991,8.23237912010814e-05,0.002404085798024,0.0002549273795834,0.0001443688832164
2020-12-24 13:48:48,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7015142441,0.1805973612579416,2.9252081812000004,0.3422878469824086,-3.958895012993888,19.654901107354853,8.546047448042573,1.8953092370686937,14.958769193983462,0.0083620879364044,0.0376559045791272,0.3124274630651997,0.0231437550989958,0.006838053692497,0.0098075559863388,0.0081301101346047,0.0301239522902966
2020-12-24 13:49:13,1.0,베어링불량,L-SF-02,5.5,11.1,0.6141268611,0.0164048719890166,0.6713773385,0.0344842798962649,-6.710005818963192,69.29453207960884,19.469083899087536,2.102075524841202,37.43563872434776,0.0097972391051052,0.0017512374564939,0.0015623073269158,0.0018241745229925,0.0006173439490998,0.0020595695210925,0.0019787450462086,0.0010723334837398
2020-12-24 13:50:24,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0538630486,0.0701806779310833,2.5796737075000005,0.1346579516306921,-4.448640121992071,43.60106454347174,19.15723264954243,1.9187325571708609,29.265363475355297,0.0328153860021405,0.0143554450477302,0.013603378863892,0.0347020907640509,0.0087887515584498,0.0092367585088706,0.0075610562608722,0.0078786132633204
2020-12-24 13:51:13,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0527797304,0.013254468669825,0.1005808003,0.0161050986184201,-0.0859482043656928,2.522790476877175,6.245276895415047,1.2150693490328166,3.982032906393135,0.0003309145807715,0.002509939950924,0.0004583603074002,0.0007715958326574,0.0006592324696869,0.0010125835520086,0.0002995390063759,0.0004368661052285
2020-12-24 13:52:01,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0116799325,0.0029263413314666,0.022932061,0.0035885809199651,-0.009246815944469,2.623170285898213,6.390286720975753,1.226302920092556,3.991309002270792,0.0012683322277456,0.0006495640027438,0.0003157270970516,0.001203286555211,9.86055339977676e-05,0.0001140401759083,0.0001389260994079,0.0001787983914427
2020-12-24 13:52:48,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0123722553,0.0694243343362583,2.5973545313,0.1333330954728241,-4.4003173534440245,42.52698097514337,19.48019373651601,1.9205527391450707,28.986554563894405,0.0328082941397656,0.0137679736474143,0.0145335076289211,0.0360259088847951,0.0057601988002745,0.0077132529119993,0.0089189453499456,0.0060104098693761
2020-12-24 13:54:04,0.0,정상,L-CAHU-03R,11.0,22.0,0.0567968151999999,0.0113980627481749,0.1074910125999999,0.0138137150657512,-0.1393554035477561,2.4549465426772867,7.781470233630752,1.2119353412019978,4.983023558902062,0.019873246086386,0.0032025016822727,0.0007424923711122,0.0004987746300246,0.0007568554811538,0.0004674087415605,0.000295882938718,0.0002815354952978
2020-12-24 13:55:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.082048364,0.0120651538497916,0.1242624894,0.0146503411562288,-0.2130351444153621,2.6188331518835213,8.481883669116282,1.2142689051977458,6.800440758690926,0.0197747981952239,0.0034000665835813,0.000772887913874,0.000446071021759,0.0002983657901785,0.0006172227682096,0.0002927963428138,0.0003513998704409
2020-12-24 13:57:37,1.0,베어링불량,L-SF-02,5.5,11.1,0.4850231111,0.0146925720805666,0.5278838202,0.0289290098742193,-6.068922628170905,59.580329749412186,18.24755919733132,1.9689547694976235,33.01145016953992,0.0076765804222415,0.0008566209126484,0.0010928753930349,0.0018382992956498,0.0003643547823647,0.0014787712679252,0.002182022193179,0.0016722790195235
2020-12-24 13:57:40,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0134226913,0.002831482382975,0.0241823503999999,0.0034675642664529,-0.0229051821720916,2.586105758648936,6.973872303954901,1.224646244420436,4.740517327851767,0.0012483979145546,0.0004607009841928,0.0004603683512007,0.0013336896917814,0.0001202471682207,6.852881412963131e-05,0.0001339892444695,0.00027456548327
2020-12-24 13:58:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0510674007,0.0112184438450416,0.0946672894,0.0137164259512051,-0.1764561072026185,2.5630535897921147,6.901746106221079,1.222667434152871,4.552093089325468,0.0208452124443257,0.0037394904522138,0.0009476613019338,0.0004547864292911,0.0006515357122762,0.0004759571915042,0.0004963795316564,0.0003666653621293
2020-12-24 14:00:04,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0518377908,0.0121438026328833,0.0936978944,0.0148646254099274,0.0341408392580402,2.4921083163872337,6.303414436358634,1.2240503126818436,4.268662161853007,0.01747683761917,0.0008904934935586,0.0005839358887367,0.0009937716250101,0.0010342354131964,0.000500007538825,0.000336221032877,0.0001083502234534
2020-12-24 14:00:12,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6314144135,0.187487104197,2.8632212133,0.35525365290341,-3.941700392340599,19.44001313141509,8.059653123618919,1.894816469777736,14.035175511245138,0.0276319824256995,0.0470183442844017,0.0257102903020508,0.0049174069129413,0.0079169864340283,0.009426548056905,0.0105368197942061,0.0157895233742342
2020-12-24 14:01:21,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0593567304,0.0094480298562749,0.1060680337,0.0121427002671892,0.0684273140879275,3.703037297119713,8.735127390618853,1.285209768799005,6.282445261387236,0.0010758352720115,0.0040982913721494,0.0014541387116556,0.0004095220329074,0.0003263380659579,0.0026445089552261,0.0031600669124838,0.001633301943107
2020-12-24 14:01:49,1.0,베어링불량,L-SF-02,5.5,11.1,0.5308758616,0.0163307569137,0.5917577073,0.0347954435026416,-6.6329686299919,65.98976907176687,17.006758579038493,2.1306693674101216,32.50773154027197,0.0105831124749855,0.0018365049445139,0.001404811192908,0.0019708876437054,0.0010217347353961,0.0018152075738673,0.0012861945610431,0.0016417178710586
2020-12-24 14:02:40,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2852525114999999,0.014904737845875,0.3452586717999999,0.0202332659873661,-1.4171187380260732,11.34674944338692,17.063912075073933,1.357505660051972,19.13837830961554,0.0023706992764869,0.0011520448715332,0.0008916973370962,0.0011885865361131,0.0019129174448355,0.0028985434363187,0.001810156918034,0.0038560660447242
2020-12-24 14:03:52,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0116885807,0.0028353989425166,0.023054148,0.0034662190238293,-0.0157611521279354,2.589452807381797,6.651093840726356,1.2224801850115627,4.122376052530144,0.0011276220342452,0.0003361481005727,0.0003503420271896,0.0014028358790584,9.042831875198838e-05,6.46169057379918e-05,0.0001052677766566,0.0002618021674451
2020-12-24 14:05:07,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0134289348,0.0029323314949166,0.0250811510999999,0.0035887156388531,0.0018858273501576,2.6424682748809256,6.988893415922877,1.223843772463762,4.579610055438713,0.001075306073443,0.0002493927284643,0.0003110880135613,0.0012869638578626,0.0001221930614627,8.824048029688073e-05,0.0001782867205386,0.000184249944335
2020-12-24 14:05:24,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.9347801208,0.107329460539425,5.3088722527000005,0.2372779913574171,-8.08759906340988,110.1161885008318,22.37406100047066,2.210744283674644,45.97787127596083,0.1007285904545679,0.0581647036199798,0.0612780104607578,0.093343593893272,0.01507845727877,0.0104335519514262,0.0109454436711567,0.019933544820461
2020-12-24 14:06:13,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0115037244,0.0028346908410416,0.0229212381,0.0034611403217783,-0.0484511440043906,2.5637641615273843,6.622452708945009,1.22099393403568,4.05819366029091,0.0011455424769893,0.0003440251972138,0.0004399951159121,0.0015397210115998,8.357987090556623e-05,6.562227753933357e-05,0.0002228767158598,0.0002961711530021
2020-12-24 14:06:35,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0707279146,0.0138123249678833,0.1128137334999999,0.0172130745344241,-0.7279509734923433,3.15249931220813,6.55395602188242,1.2462112334055482,5.120637891481545,0.0006046210231598,0.0005580386148659,0.0008662022806608,0.0007735105899007,0.000531453731577,0.000295791902198,0.0002697420964452,0.0002341999104764
2020-12-24 14:07:30,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0574155487,0.0100088235102833,0.0948131159,0.0126795386417963,-0.5370791916713303,3.424010684346652,7.477647143048388,1.2668360700704768,5.7364932692648365,0.0116415710484563,0.0009756969831229,0.0001485050336246,0.0013335754924046,0.0007708604970841,0.0002185876742635,0.0001772378542844,0.0003072382081809
2020-12-24 14:08:46,1.0,베어링불량,L-SF-04,2.2,4.7,0.0270157419,0.005552352647925,0.053267004,0.0069340710115567,0.0022990779509234,2.948797378252068,7.68192363637776,1.248852774895011,4.865638696435501,0.0064881153739059,0.001600754170044,0.0005951885417909,0.0002260792699403,0.0002600714858105,0.0001144662611609,0.0001317929792839,0.0001321916872995
2020-12-24 14:08:54,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0294553898,0.0065404351713083,0.0582050942,0.0081931874081395,0.070753368080712,2.9411901600224177,7.104084320367944,1.2526975948147143,4.503582564232926,0.0012167825713132,0.0054275410511278,0.0001048384013878,0.0015333519597729,0.0002001271405964,0.000123152758493,0.0001584857032882,4.976604120520149e-05
2020-12-24 14:09:01,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0308671333,0.0079838844253833,0.0599970892,0.00979564327885,-0.0103127041590092,2.583473019072158,6.124874854267212,1.2269269890363776,3.866179876284716,0.0022462734264678,0.0042463312333028,0.0001760140144849,0.0009387292409484,0.0002508462668014,0.0006457867749432,0.0001761796603073,8.082469535557439e-05
2020-12-24 14:09:34,1.0,베어링불량,L-EF-02,3.7,7.6,0.0206552073,0.0053778509702833,0.0411965251,0.0066290769829973,0.0450367515769121,2.5801905855716245,6.214519035706419,1.2326628275175215,3.840792058786221,0.0010092674265865,0.0004725039218833,0.0001460311195756,0.0016140015593348,8.915171109459879e-05,0.0014113103827708,0.0001379498046641,0.0001798283621735
2020-12-24 14:10:36,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9217302799,0.0718234830837333,2.4735454321,0.1397498700760751,-4.292162510905441,37.46688417208328,17.699804878197636,1.945740641861544,26.756294701826224,0.0395539878513585,0.0165317201006271,0.0188832457731665,0.0241438425085362,0.0076263827809377,0.0079062932032706,0.0062797165773762,0.0071277178195225
2020-12-24 14:10:59,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0744854212,0.0137645378667166,0.1109259277999999,0.0173147937827424,-0.8739173360296936,3.437908749262101,6.406425002332933,1.2579277234298194,5.4114000717822455,0.0002747545479354,0.0003708988061782,0.0009327235630171,0.0006240877146612,0.0002669330734048,0.0004840759466473,0.0003033926210086,0.0004261160983118
2020-12-24 14:11:01,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0535206459,0.0131664859772083,0.0971927978,0.0160319105416303,-0.1011774314409451,2.5545871351131364,6.062458840923403,1.2176301687012137,4.06491496612279,0.0004645259541585,0.0023370381521006,0.0004098569981727,0.0002870738922084,0.0005818204479445,0.001655878607087,0.000352763656631,0.000306439036432
2020-12-24 14:11:07,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0113672707,0.0027501519889749,0.0221192352,0.0033754685201613,-0.0039817915099706,2.628493980255667,6.552937782676335,1.2273752627829952,4.133324538269124,0.0010544712108655,0.00036364528829,0.0002078401366305,0.001416476863363,0.0003948547036142,3.206904028424217e-05,0.0001800699334534,0.0002864536593717
2020-12-24 14:11:55,1.0,베어링불량,L-EF-02,3.7,7.6,0.0216941833,0.0054980272875499,0.0432655494,0.0067666476191121,0.0544791515049627,2.598122540564777,6.393941555017275,1.2307410031294124,3.9458122278013,0.0008763100419585,0.0004345368829314,0.0001157001209477,0.0012354044051763,0.0001068738712288,0.0031946924304667,0.0003402610403794,0.000148421081643
2020-12-24 14:12:16,1.0,베어링불량,L-SF-02,5.5,11.1,0.7374631166,0.0165354267835416,0.7927951589,0.0362061971082008,-7.732606374481395,97.9263259351903,21.896670244896534,2.189613705298385,44.59897686668872,0.0109976724448716,0.0020067179580337,0.00142094428483,0.0023255247819372,0.000974105547338,0.0017667062341692,0.0014667456145826,0.0027389925096164
2020-12-24 14:13:19,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0128450878,0.0027959616353333,0.0239298735,0.0034484377501189,0.0133100710937087,2.712314831857458,6.939337530211905,1.2333637581217525,4.594157386737037,0.0011294221189673,0.0002464679039898,0.0001431905863605,0.0011761296532429,0.0003725951492476,9.859962267688142e-05,0.000159010376419,0.000372839139687
2020-12-24 14:13:42,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0594495945,0.010023420647875,0.0962845609,0.012685832196123,-0.5059486966677993,3.347607487653255,7.589928623636198,1.2656190577826836,5.9310685033061565,0.0119627491949337,0.0008596495099054,0.0001892612515361,0.001373218012327,0.000611894520614,0.0002458314554669,0.0001661296995952,0.000317495580223
2020-12-24 14:13:48,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.8999228477,0.096070498031575,4.232145279599999,0.2040970797218159,-7.294737200699944,91.33587927852231,20.735942353356588,2.1244511468519334,40.59438566060344,0.0896288242203103,0.0411729886650088,0.0493098672415839,0.0794252892572435,0.0168486415787191,0.0125814601944759,0.0121249083011582,0.0105993431516696
2020-12-24 14:14:12,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4157724380000003,0.1657812877122833,2.6298508048,0.3171052686729072,-3.9803705109300034,19.63382286558869,8.293305298287807,1.9127928914585923,14.57204532149986,0.0189024015394877,0.0325938965437448,0.0109193974721976,0.0057206830585532,0.0039646578163628,0.0078337424777018,0.0140962959442599,0.0114770716051106
2020-12-24 14:15:06,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0321297533999999,0.0061531917845333,0.0583417042999999,0.0077326254179006,0.0635327880693002,3.0995781206162163,7.54487656481357,1.2566852600527314,5.22164017067717,0.0013627369691404,0.0027870906345203,0.0001046954640689,0.0015028696393335,8.50921002419469e-05,0.0009756591128023,0.0001493982349773,7.002786153804319e-05
2020-12-24 14:15:16,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0462674759,0.0100915616837249,0.0900060795,0.0125301929801605,-0.0288292815890972,2.828136428374012,7.183135937531824,1.241650536642746,4.584768676053095,0.0012715765230551,0.0015110099686052,0.0003642100483551,0.0011871796433978,0.0005232095586401,0.0010117504532272,0.000597565562674,0.0002892050052287
2020-12-24 14:17:10,1.0,베어링불량,L-EF-02,3.7,7.6,0.0219798441999999,0.0054642773799166,0.0417896863,0.0067143584468883,0.0703888091036698,2.57073899661435,6.223928411115279,1.228773354655489,4.022461282947391,0.00084856589519,0.0004237480806697,7.502025897033752e-05,0.0014331155326785,0.0001084989788329,0.0022435485634095,0.0002719593378295,7.979502056698176e-05
2020-12-24 14:17:25,1.0,베어링불량,L-SF-02,5.5,11.1,0.7003235817,0.0163403263198166,0.747994557,0.0356672433177622,-7.147834149747961,79.035452516396,20.97147094705521,2.1827742371648315,42.85860441175433,0.0111538315678762,0.0019841855613742,0.0015248065790753,0.0013586656834266,0.0008101192252649,0.0023241430697578,0.0009456318944624,0.0021003885572459
2020-12-24 14:18:55,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0115019605,0.0027400698608833,0.0226675952,0.0033623520461895,-0.0079180592485726,2.6526286418037697,6.741588890338897,1.2271044961991036,4.197688775822687,0.0010366358763327,0.0003655890402353,0.0001199903925337,0.0014130860996712,0.000317711748303,7.718525186428351e-05,0.000131112213031,0.0004252831077752
2020-12-24 14:19:07,1.0,베어링불량,L-SF-04,2.2,4.7,0.0271202512,0.0055748413040416,0.0517329536,0.0069393189015561,-0.0445381076325417,2.878365637559035,7.455047726427288,1.2447563119913831,4.864757527777207,0.0071479967265406,0.0014872748859829,0.0005471957794566,0.0001544296562265,0.0002201066237317,0.0001150675769184,0.0003552514942895,0.0002065805986441
2020-12-24 14:19:49,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0633987709999999,0.0132665464139333,0.1103375255999999,0.0161811849722721,-0.1049352931906687,2.5823395283288817,6.81887796160001,1.219698365150836,4.778845150944088,0.0008235672572977,0.0024536127892687,0.000340699716698,0.0002658829332103,0.00102986520681,0.0008976946081246,0.0004147635546853,0.000406035489127
2020-12-24 14:20:43,1.0,베어링불량,L-EF-02,3.7,7.6,0.0251881666,0.0055358306192416,0.0455004684,0.006834635971499,0.0735584483438161,2.6508963552461435,6.657336043900543,1.2346179718257582,4.550024798889248,0.0008793306454551,0.0004575858794796,0.0001572931110407,0.0010897868623738,0.0001137346577866,0.0030871403654377,0.0001339615277379,0.0001516231140298
2020-12-24 14:20:48,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0092587471,0.0717637478053166,2.5544273257,0.1399687102945291,-4.597861574764013,43.346867077420704,18.24998830327754,1.9504097065030863,27.9982415710895,0.0367924930083487,0.0160195246107253,0.0182687432239329,0.0389164989401856,0.0062398466999755,0.0123322620828913,0.0048788725145004,0.0100291472836684
2020-12-24 14:21:04,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0539686084,0.01336965512655,0.1025404483,0.0164044254582032,0.0868132047895385,2.63210129851708,6.250779618052581,1.226989425151792,4.036649254536638,0.0095005871999084,0.0185161373823393,0.0001227502752989,0.0001467305364644,0.0014958238209762,0.0012422505328127,0.0010752318597523,6.300569433005101e-05
2020-12-24 14:21:43,1.0,베어링불량,L-SF-04,2.2,4.7,0.0261588618,0.0055952714524333,0.0498464275,0.0069666857600986,-0.0236590365539418,2.8526639703446404,7.154969983789598,1.2451023724807604,4.675172960308074,0.0061958938386697,0.0015808561155647,0.0005686440601901,0.0001542942221898,0.0002570810668007,0.0001458418619782,0.0001117464846112,8.77077232055617e-05
2020-12-24 14:22:06,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0268984549,0.0069975318016999,0.0536824316,0.0084927706546347,0.0084464735699702,2.436266685720902,6.320956232428584,1.2136808942506667,3.843991804862569,0.0013314119238868,0.0040369615796034,8.939944024418963e-05,0.0007152379419266,0.0016353652103639,0.0006011570165452,7.365963208191068e-05,0.0001322178106762
2020-12-24 14:25:40,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0114107747,0.0028272014231416,0.0217994405,0.003445087679526,-0.0193194076301347,2.5109724351275373,6.327688154224017,1.2185504900099249,4.0360671180336425,0.0009639590009938,0.0003531438643776,0.0003687552131492,0.0012779368750908,0.0001508004250496,4.9962904951191e-05,0.0002606917798388,0.0002543197699165
2020-12-24 14:26:39,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0857355446,0.01186616350565,0.1542042643,0.0157082114837609,0.0487408890415434,4.502571023048887,9.816793239600525,1.3237818167836304,7.225211801537839,0.0011976101401034,0.0038083821597715,0.0020551071520499,0.0015543391551136,0.000339018670165,0.0031558549405374,0.0034074608553787,0.0018058154302391
2020-12-24 14:27:04,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0546542592,0.01033248607865,0.0976873226,0.0127756119864115,-0.051513703017063,2.792597356813024,7.646390850309395,1.236450926637079,5.2895555613602045,0.0016388563964924,0.0014245919325304,0.0004912641458172,0.0009561488788319,0.0005710146448348,0.0017911031906301,0.000523475286634,0.0003072394400439
2020-12-24 14:28:00,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8637205362,0.06941814861825,2.4446387887,0.1320580478271977,-4.361558953304543,42.53619650768783,18.511850121386694,1.9023562347279268,26.84774188446202,0.0351489644510024,0.0171451315474938,0.0133564430676022,0.0382813265538682,0.0039138152714124,0.0082493519105368,0.0090531747924219,0.0068078371979208
2020-12-24 14:29:12,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.8465416431,0.0932554322955083,4.1928149461,0.1968760676671914,-7.063387963062361,85.29748111364565,21.29672232781352,2.1111485177971128,41.2473734603584,0.0849148098991834,0.0433616014118469,0.0510012339033787,0.0829195792257166,0.0115713421364727,0.0109403959540385,0.010061421416955,0.0122594546009457
2020-12-24 14:29:18,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0609882213,0.0102605109868166,0.0968113653,0.013020236655093,-0.5770274040335494,3.442045308664602,7.435453583874057,1.2689657144583004,5.9439750494260375,0.0112711033921917,0.0010920731225577,0.0002429920210919,0.0016627934884105,0.001065550387838,0.000347336474826,0.0001721450978221,0.0005389788339018
2020-12-24 14:29:31,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0117356032,0.0029222066514666,0.0232474906,0.0035666532146661,-0.0370978199564313,2.549429584599466,6.518012601955724,1.2205342195344244,4.016007284806451,0.0011971530073458,0.0005020510181799,0.0004333619693369,0.0014180276386179,6.83374891261603e-05,7.735985665507869e-05,0.0001748458194137,0.0002129963911277
2020-12-24 14:29:34,1.0,베어링불량,L-SF-02,5.5,11.1,0.6318643093,0.0161624719019333,0.6879156195,0.0356614304096579,-7.196077938580724,77.82204465471455,19.290185828151635,2.206434178264044,39.09453412410371,0.0102993882388649,0.00196438734792,0.0012840817770722,0.0015807748410482,0.000781312634467,0.0018619491089212,0.0018898058861312,0.0017673002312168
2020-12-24 14:29:46,1.0,베어링불량,L-SF-02,5.5,11.1,0.5407701731,0.015869164876725,0.6034154966999999,0.0340529896388838,-6.617735403428253,64.88699325440052,17.719897815109356,2.14585896002812,34.07678836919372,0.0103505154087748,0.0015475482530881,0.0012685745565711,0.0018558207488423,0.000630944863425,0.0014871723146493,0.0020780686558931,0.001184974609858
2020-12-24 14:30:28,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0138145695,0.0028825724724916,0.0255003777,0.0035312198344684,-0.0356755751974145,2.6002741257574207,7.221407585868561,1.22502378280748,4.792444815119887,0.0011529503299643,0.0004179555995508,0.0003740940922947,0.0014485872175946,9.779377637565756e-05,0.0001073537923758,0.0003087129339312,0.00026616710341
2020-12-24 14:30:52,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1925544441,0.0150966227073,0.2520958111,0.0204963841242406,-1.3514444555925302,8.852824268109147,12.299526080888173,1.3576800931992277,12.754802702122902,0.0020190405715705,0.0015586155753261,0.0013050592660621,0.0011474459698727,0.0020897504404095,0.0021086166958082,0.0013528567402372,0.0013792338582683
2020-12-24 14:31:37,1.0,베어링불량,L-SF-02,5.5,11.1,0.6171770096,0.0163402394247416,0.6795443483,0.0350998861920662,-6.621984046545333,65.70689993130503,19.36030061697465,2.1480643752942528,37.77037738293466,0.0103693616621158,0.0015448070961861,0.001352876216818,0.0013931384538848,0.0009357678786009,0.0018631876714898,0.0006041441252636,0.0012987714604642
2020-12-24 14:31:40,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0116756829,0.0028158408027916,0.0220871652,0.0034229260418355,-0.0006607122510229,2.518336159715862,6.452714703749776,1.215596435154277,4.146428622109799,0.0010671863782196,0.0004094751395708,0.0003831890527733,0.001163020789058,0.0001151086385908,6.869991052353502e-05,0.0002688297320216,0.0002696943257665
2020-12-24 14:31:55,1.0,베어링불량,L-SF-02,5.5,11.1,0.7615167499,0.0165149912796083,0.8069725595999999,0.0359867205391525,-7.203197163059421,80.20755658443188,22.424176126914293,2.1790335780308063,46.11063590692129,0.0119066268590505,0.0021612910527357,0.001539070174032,0.0011282412554404,0.0007251744254023,0.0016484002756514,0.0011904754304375,0.00146880967172
2020-12-24 14:32:00,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6532576084,0.1909306494807583,2.8575375676,0.3601843004419281,-3.9455909762897248,19.515225387487323,7.933542811538272,1.8864666381299189,13.896446775913736,0.0155721598451329,0.0484833412638866,0.339359535476034,0.0253334282043991,0.0108029621464173,0.0078990686075894,0.016832631495207,0.0106725217987902
2020-12-24 14:32:16,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0442487374,0.0121483963385666,0.0861089379,0.0148569667912402,0.0269844661990209,2.469204502130479,5.79586258150422,1.2229570370596852,3.642352139889165,0.0167850791503086,0.0008995978849948,0.0004592078538565,0.0009106578797552,0.0010701907668542,0.0004288617360463,0.0001889810579011,0.0001087861633876
2020-12-24 14:33:04,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0495147109,0.0098263037293333,0.0948651507,0.0122361140182166,-0.0379554254843511,2.864541162793812,7.752882210705813,1.2452407695977892,5.038996581409288,0.0015512105759791,0.0011988725785453,0.0002853336236914,0.0010002587674669,0.0002638603961679,0.0038074352299208,0.0004084015797077,0.0003392079573611
2020-12-24 14:34:01,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0117011871,0.00288460064895,0.0227479812999999,0.0035432212113593,-0.0144091944098984,2.617835663856797,6.4201414314949306,1.2283229613253803,4.056432249732472,0.0011882241975517,0.000447760486185,0.0002928068049269,0.0013240898480466,8.119041731705113e-05,9.181867839999716e-05,0.000200238279658,0.0002184716892091
2020-12-24 14:34:04,1.0,베어링불량,L-SF-02,5.5,11.1,0.6533646584,0.0168325501362083,0.7103422359,0.0363076607744469,-7.001004653386983,74.95828775697552,19.56452772633408,2.156991096455784,38.81554803716602,0.0118447628130276,0.0018522667976536,0.00143457206015,0.0015788706104798,0.0006276588082932,0.0016839168973786,0.0017673959799128,0.0010820875608972
2020-12-24 14:34:21,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0742913559,0.0137959280176833,0.146272473,0.0179619567022342,-0.1423220811483904,3.7718432514145546,8.143459837079202,1.3019752407529936,5.385020551337676,0.0010041729923039,0.0035871462654181,0.0034135553183914,0.0012181490067062,0.0005833428913783,0.0036731090587419,0.0037239955414881,0.0021274114843319
2020-12-24 14:34:49,1.0,베어링불량,L-SF-04,2.2,4.7,0.0260372720999999,0.00564688256705,0.0509646815,0.0070242290285548,-0.0147661951353726,2.895398934797415,7.255555206531358,1.2439127155825402,4.610910850515913,0.007107178301239,0.0015008216204477,0.0006062025346704,0.0002277177214227,0.0003120999491346,0.0004930617481258,0.0001554271807362,0.0001165746836907
2020-12-24 14:35:43,1.0,베어링불량,L-SF-04,2.2,4.7,0.0275251418,0.005672952355275,0.0525069907,0.0070878843843578,-0.0439018787270732,2.905309182399616,7.407991983599103,1.2494172241314785,4.851995940774248,0.0066598400871225,0.001649124460897,0.0005708731569169,0.0001862173926669,0.00024113152869,6.857853356612022e-05,0.0002137670314474,0.0002201010581571
2020-12-24 14:37:36,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0773873329,0.0970823232612166,4.4081919193,0.198986139095559,-6.422454184448212,73.83500750489993,22.15326122380341,2.0496639595259025,41.99927644839204,0.0900983770102521,0.0419353296304624,0.0473284816348268,0.0867625925256276,0.0152637654046808,0.0078249907649408,0.0079521179143458,0.0100423671840675
2020-12-24 14:37:42,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0318235308,0.0062309261568166,0.0575813986,0.0077524522084585,0.0271071953420489,2.8571949220470456,7.427507716484064,1.244189389081004,5.107351619820577,0.0015358855947002,0.0003965118253394,6.372277817555551e-05,0.0002389399369386,0.0003742615542053,0.0028000154407285,0.0001021837851273,7.356799085161484e-05
2020-12-24 14:37:57,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0765542313,0.0117946447045666,0.135113433,0.0152239577780425,-0.0156418110476574,3.821903149583979,8.87505305584029,1.290751706335682,6.490592401682064,0.0010322838922678,0.0037329438333287,0.0035819221651066,0.0013338062863739,0.0004089621241763,0.003323210103891,0.0042344041369171,0.0019135127893401
2020-12-24 14:38:22,1.0,베어링불량,L-EF-02,3.7,7.6,0.0235097408,0.005440062630675,0.0441984962,0.0067149038003851,0.0688978342969648,2.5815992082435466,6.582148831002615,1.2343431052653064,4.321593774938383,0.0007977692390276,0.0004224769223976,0.0001286949689309,0.0012499595810728,8.248756827288944e-05,0.0014896987446975,0.0001765746270908,0.0001240665582266
2020-12-24 14:38:24,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4963235855000003,0.1880504811366666,2.7052620947,0.3546538186270038,-3.9291136715761694,19.32103267174328,7.627895013715265,1.885950072997991,13.274752451634434,0.0229928527450977,0.0558879515379824,0.0118538736716322,0.0092198033919883,0.0038899993322184,0.0080188083732808,0.0074782211591338,0.007045580683202
2020-12-24 14:38:28,1.0,베어링불량,L-SF-04,2.2,4.7,0.02481132,0.0056026801552083,0.048481673,0.0069791710503139,0.0160626067407946,2.904373915360621,6.946623409927594,1.2456843612295152,4.428473393565941,0.0067214107471156,0.0015125467468984,0.0005757966583074,0.0002144535760085,0.0001143674874449,6.661120085409983e-05,0.0001614941859239,7.422007086847837e-05
2020-12-24 14:39:40,1.0,베어링불량,L-SF-04,2.2,4.7,0.027605556,0.0056982763748583,0.0505376421,0.0071097836441118,-0.0457568276787313,2.869500877154433,7.108182840676737,1.2477077586972276,4.844544943765791,0.0074737066746389,0.0015966523531192,0.0006688029313501,0.0002190325606107,0.0003209459929142,0.0001920903152824,0.0003182503362395,0.0001518325793721
2020-12-24 14:40:48,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6945364475,0.19129466362675,2.9134969413,0.3618297647859717,-3.9506159955394256,19.556275500993262,8.052120706607377,1.8914786117189664,14.085789934828089,0.0196955111056871,0.0553957580090806,0.3053207813906023,0.0258810638155371,0.0084580799264304,0.0074629949123355,0.0123472456500198,0.0082678921797573
2020-12-24 14:41:13,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0333318412,0.0082209185909666,0.0662137939999999,0.0100656279396396,-0.0098545922066783,2.590247839971325,6.578207976398804,1.2243921197200467,4.054515420773756,0.0025916612346087,0.0042515799606045,0.0001197212707737,0.0006509004046858,0.0004121166585304,0.000496819531497,0.0001462873230005,9.646049017985384e-05
2020-12-24 14:43:28,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.043903064,0.01216063742375,0.0872563347,0.0148865220800758,0.0416149780824357,2.4802165925550006,5.861431852963417,1.224156395864757,3.610260093295466,0.0173158835026484,0.0005944637212381,0.0006259507669054,0.0010596107386949,0.0011347822079022,0.0004485103574431,0.0003603392548278,0.000141961480135
2020-12-24 14:43:47,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0315754339,0.0058524020146,0.0594941657,0.0073244065377669,-0.0022907175036552,2.952809581772657,8.122728495916919,1.251521429917966,5.395294756106757,0.0003237430080624,0.0002139162999648,0.0002401864706214,3.6922615923848575e-05,0.0006668986785355,0.0020566461670986,0.0050068961119633,0.000141067439885
2020-12-24 14:44:15,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0659279971999999,0.0109946250939333,0.1231610438999999,0.0142533136136447,-0.1242237276887612,3.849796327429301,8.640870974879654,1.2963892349098394,5.996384291118582,0.0014993107706737,0.0036717300477834,0.0032348185103778,0.0009840661854402,0.0004550588768947,0.0021779107623146,0.0034764705055087,0.0025015515661784
2020-12-24 14:44:48,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0817929059,0.0125891237907916,0.155347526,0.0162425519475637,0.0008435922864034,3.729395867379778,9.564231439832415,1.2902051181230214,6.497108715368066,0.0011782752630543,0.0038462789913678,0.0033004785921349,0.0027113736806196,0.0005177098081865,0.002967178249676,0.0023192535128543,0.0023334509956716
2020-12-24 14:45:54,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0295371599,0.0070123304283666,0.0546279065,0.0084490381069398,-0.0036935672402977,2.3792787855138164,6.465577005165838,1.204883054677701,4.212174569029812,0.0012994519079809,0.0036460789309116,9.645555149895636e-05,0.0006454150224727,0.0007538350763891,0.0004801534425713,9.734839972774452e-05,0.0001404499798254
2020-12-24 14:46:00,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9070754051,0.0702005702407333,2.4730522036,0.1375349450582771,-4.746736883719433,46.00192772902578,17.98126434377898,1.959171337022468,27.166095639397447,0.0360550308401291,0.0142469735428923,0.0168056732284563,0.0249807460893595,0.0056792185909266,0.0101224570269706,0.0061348766665588,0.0087448372568409
2020-12-24 14:46:01,1.0,베어링불량,L-SF-04,2.2,4.7,0.0267461575999999,0.0056222468239916,0.0525483545,0.0070305157396443,-0.0367240344432756,2.933315495838168,7.474324280889517,1.2504815173967914,4.7572008909083845,0.0060992786237169,0.001956389397845,0.0006546297749085,9.775093361898798e-05,0.0002607708587854,0.0001363123946456,0.0003715950457035,0.0002321722537511
2020-12-24 14:46:49,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0119533688,0.0028158378425583,0.0234708348,0.0034353473175655,-0.0072799372547474,2.534411372615911,6.832157750102615,1.220008931496,4.24504870960174,0.0010797368185121,0.0003698148845751,0.0003884968187811,0.001277210081321,9.73720714369275e-05,9.97058321181205e-05,0.0001756587541456,0.0002686014963503
