Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-24 14:47:18,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0611898899,0.0101542169564416,0.0985053256,0.0129321901767155,-0.5447976677029653,3.450410951189007,7.617064414762402,1.2735782810423009,6.026056973421486,0.0114811870695006,0.0009423441319999,0.0002564271396612,0.0015626886647674,0.0011190497663531,0.0002897403002286,0.0001491236718157,0.0005127392971206
2020-12-24 14:47:37,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0660029128,0.0132803673710333,0.1160100736,0.0162275459975252,-0.085856634133238,2.577688123426601,7.148959776030968,1.2219199623137047,4.969961368987669,0.0007658157875781,0.0020107802702454,0.0002907047005569,0.0005893951465508,0.0010909999814782,0.000857430366084,0.0003218981122866,0.0003424986600472
2020-12-24 14:47:43,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.011670135,0.0028553644120416,0.022699426,0.0034947924614404,-0.0172655607228507,2.609440609909038,6.495214308275093,1.2239392095461412,4.087091283615012,0.0012232774012976,0.000429179104325,0.0003767560978389,0.0015224225589233,0.0001254785930039,9.365884377807117e-05,0.0002181079743463,0.0002938790436878
2020-12-24 14:48:06,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0701762512,0.011583070053225,0.1358688472999999,0.0150820199252992,-0.1204114212621074,4.044047544703673,9.008663824405078,1.3020744807720528,6.058519103962535,0.0011208632548051,0.0037156258261279,0.0026786986999334,0.001089402836043,0.0003937906283055,0.0032070282416272,0.0020987569907392,0.0026239070786204
2020-12-24 14:48:16,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0489017442,0.0121737728991833,0.0907989516999999,0.0149355079098049,0.0481013525534629,2.486732895816337,6.079401668047193,1.226859416016118,4.01697523068469,0.0176543621185758,0.0007982738779217,0.0005542731161874,0.0008922793389407,0.0007009195017192,0.0007036818602823,0.0002444222798702,0.0001780302823229
2020-12-24 14:49:04,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0463130287999999,0.0098099922053083,0.0911723599,0.01223204204992,-0.0691217161001026,2.888011755165849,7.45356822090026,1.246896204800361,4.721005667562032,0.0016041548646746,0.0008834428533103,0.0004649344952448,0.0012315702805818,0.0003859529244632,0.000901938624546,0.0005091588967929,0.0003488976785187
2020-12-24 14:49:16,1.0,베어링불량,L-SF-04,2.2,4.7,0.0265955962,0.0055935853291416,0.0513606034,0.0069825028166206,-0.0448717396700062,2.9168222707538813,7.355615135269994,1.2483054080256757,4.754659960480317,0.0067313923942731,0.0014814449439394,0.0005975455985304,0.0001707588925505,0.0002106009695339,6.086369295981963e-05,0.0002530969693017,0.0002721763334018
2020-12-24 14:51:58,1.0,베어링불량,L-SF-02,5.5,11.1,0.5225310921999999,0.0162717603071416,0.5744594558999999,0.035527914283125,-6.718048334899823,65.9106583712931,16.169242340602427,2.183409392254378,32.11275746058411,0.0099093196412329,0.0013405245761474,0.0009405825088288,0.0020064321757739,0.0010484420333844,0.001557307742043,0.0027110800427956,0.0013911845029681
2020-12-24 14:53:01,1.0,베어링불량,L-EF-02,3.7,7.6,0.022458436,0.0056065977228666,0.0443043746,0.006894776431079,0.0529760468656815,2.633074340254107,6.425788427350952,1.229761215604703,4.005715606882697,0.0008720363421704,0.0004421779926678,0.0001607659779026,0.0013190206670292,0.0001099307378157,0.0032471982546856,0.0002829873211715,0.0001569231286788
2020-12-24 14:53:12,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.2402384281,0.0930015865995666,3.593781054,0.1864383203656563,-5.955272818030855,62.48529451882918,19.275978494933955,2.004678921967177,34.84067903111556,0.0872184668932556,0.0343240158311461,0.0390657966770271,0.0833311223395531,0.0159809755576483,0.0081922842389585,0.0083222630157457,0.0107498570048569
2020-12-24 14:53:52,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1005855799,0.0059594358941166,0.1261594631,0.0080185606095949,-1.3419848644549646,11.942219356767094,15.7334301307192,1.3455234273953949,16.87837266599362,0.0025598469600094,0.0030326745011971,0.0023211224082021,0.0010456920394255,0.0007532704997113,0.001102921257569,0.0009743563150203,0.0010647908028559
2020-12-24 14:55:54,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0526137128,0.0101630842162666,0.1043163649,0.0130642207413699,-0.1424963051029498,3.508871661384241,7.98488994982039,1.2854582785469622,5.176943502621811,0.0010154681407185,0.0039561327296223,0.0025725914249578,0.0007121405348773,0.0004205368033265,0.0020460241851056,0.0024831450749977,0.0021474248802068
2020-12-24 14:56:07,1.0,베어링불량,L-SF-02,5.5,11.1,0.3636853099,0.0141437206020583,0.4079049826,0.0255451194709638,-5.206228473873916,48.29414806661816,15.968020156008649,1.806110300796404,25.713553041133533,0.0075976704571688,0.0009976083981555,0.0006607282695924,0.0012674465330829,0.0001516644375171,0.0011991309738879,0.0005600169366387,0.0008002404508904
2020-12-24 14:56:40,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0454529709999999,0.012504428468675,0.0887765922,0.0152725498861715,0.0600342980330393,2.456596849595145,5.81282057427635,1.221371286535088,3.634949899058945,0.0182241664603648,0.0007680260309062,0.0004787962563426,0.001063341896303,0.0007874483492639,0.0004232681200097,0.0002405145745659,0.0001268581791911
2020-12-24 14:57:22,1.0,베어링불량,L-SF-04,2.2,4.7,0.0285713654,0.0056083121629749,0.0532356016,0.0070128090487404,-0.0569100157202942,2.918429933824004,7.591195087446628,1.25043129643134,5.094467741760645,0.0062790978749413,0.0016802023505019,0.0005710343930688,0.0001715053808069,0.0001307237615878,9.94774935727994e-05,0.0002310146957893,0.0002552661908932
2020-12-24 14:57:30,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0302072335,0.0067252620544916,0.0566396415,0.0083945732514215,0.0810118672644022,2.932625672128049,6.747173418304324,1.2482150410503317,4.491606907692942,0.0013482198819013,0.004809337107942,0.0001104546269603,0.0012626361189238,0.0001390770790416,0.0001485780182677,0.0002625234956946,5.831631062401842e-05
2020-12-24 14:57:52,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0473692492,0.0099889237768249,0.0911777243,0.0124236329474231,-0.0406721837731184,2.848056889060576,7.339054903333377,1.2437408899091662,4.742177461590003,0.0018363786852746,0.0011823442199464,0.0004979334613031,0.000984841512287,0.0003227042187404,0.0006141687815835,0.0008193339946364,0.0003850380858538
2020-12-24 14:58:54,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0690778717,0.01027313625825,0.1056769527,0.0131042432659425,-0.5697824125060897,3.5333383896788018,8.064330809139575,1.275583515736876,6.7241268842828745,0.0116878567515415,0.000818090985164,0.0002007922758387,0.0015922777935622,0.0009080343132113,0.0002262126741048,0.0001368689044847,0.0004242120833951
2020-12-24 14:59:42,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0297046453,0.0062271461312416,0.0547852386,0.0077400832559041,-0.0039618976635997,2.799913652391853,7.078120065208544,1.2429583460507023,4.770186000770311,0.0014789995024199,0.0003825369394905,3.057895600863939e-05,0.00027648009653,0.0003706897128433,0.0026079884869215,0.0002047624824636,3.916759289263126e-05
2020-12-24 14:59:57,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0627954304,0.0100417329467416,0.1211144738,0.0131417716206292,-0.0458694124202972,4.073466227691042,9.215992888651405,1.3087155066091938,6.253445568912069,0.0012155102170286,0.0033949717274983,0.0023513970225615,0.0007069011503202,0.0003664707715448,0.0043183573677426,0.0029711808824975,0.0021243379812942
2020-12-24 15:00:49,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0128861562999999,0.002864835591475,0.0241487613,0.0035060712337015,-0.0317685107680852,2.600409059149916,6.887698420920316,1.2238298226029631,4.498043915101383,0.0011413289498596,0.0004500001082822,0.0003462515733551,0.0012006543647334,0.0001226646575352,9.500627390038506e-05,9.942009135205893e-05,0.000104442200904
2020-12-24 15:01:18,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0636230558,0.01034642256595,0.1008592062,0.0131328759232916,-0.567708278750143,3.483687433267141,7.679902466840651,1.269315634421494,6.149280622790625,0.0115076233301339,0.0009441141894027,0.0002366838380391,0.0016198838600811,0.0010978554544194,0.0003611785043798,0.0001853469362094,0.0003961888267523
2020-12-24 15:01:37,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0549249426,0.0133336169766416,0.1031759866,0.0162908896983308,-0.1026061156199483,2.5962357314837057,6.333354930920171,1.221790735917328,4.119283064469273,0.0005329295157676,0.0022305661625385,0.0002291258486635,0.0037223564925593,0.0009404375218597,0.0018631956895411,0.0003622111203593,0.0005164922495752
2020-12-24 15:01:43,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.012381617,0.002871570293325,0.0241585374,0.0035158341285908,-0.0124454107171181,2.592016280193671,6.871353003698874,1.2243594164361864,4.311793108036121,0.0011551534983386,0.0004519400261899,0.0003156517997885,0.0012156476053877,9.1537792318798e-05,6.669776506497887e-05,0.000111430942012,0.0002317735217425
2020-12-24 15:02:15,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0729763359,0.0119731767887916,0.1446582228,0.0156083270912464,0.0146995575607097,4.14176453222275,9.268015845280978,1.303607836631768,6.094985248051681,0.0014771133989239,0.003810228147662,0.0020170257521994,0.0006565979055085,0.0002484415915778,0.004276012030636,0.0023050108996441,0.0020418092824798
2020-12-24 15:02:52,1.0,베어링불량,L-SF-02,5.5,11.1,0.4441332817,0.015352797271975,0.4918227643,0.0315503546173059,-6.3123820360855705,61.04252603169822,15.58850194445126,2.055023202507724,28.92849256276711,0.0089887555244821,0.0014468473041608,0.0009355160438285,0.0016178066576486,0.0008225624381908,0.0013121432419482,0.0004998257371317,0.00151661929427
2020-12-24 15:04:40,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.043641299,0.012154283389825,0.0855238027999999,0.0148662958481111,0.0343597788071972,2.4510831503578783,5.75286565488781,1.2231322383478846,3.590610618519431,0.0179070028259918,0.0005006984970506,0.0005072418057907,0.0009531163755322,0.0007751670655843,0.0004950006213708,0.0002665017222411,9.448472098875458e-05
2020-12-24 15:06:04,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2302021085999999,0.0151602863915416,0.2905494459,0.0208057585048964,-1.58443857613732,11.374274365042654,13.964857173153378,1.3723855847805446,15.18454880433103,0.0026759084350722,0.0021898672539252,0.0013444658353081,0.0013873101151664,0.0021195713541161,0.0037804810971257,0.0025145525734274,0.0039698554788078
2020-12-24 15:06:48,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6787683964,0.1963938244771,2.8856906294999995,0.3705140395446383,-3.921707295685532,19.19700006665832,7.788343548456389,1.8865870173419896,13.639779170919658,0.0193188984369188,0.0570018677409522,0.3299862543063586,0.0166613506846449,0.005175178812545,0.007387010505779,0.0119493164823775,0.0121151984660626
2020-12-24 15:07:54,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0745797679,0.0126337512815166,0.1405678466,0.0161473454976067,-0.0623969225408646,3.559018152619902,8.70532228475783,1.2781117134410036,5.903216411194601,0.0011635601262409,0.0041330513970551,0.0037049352136645,0.0025046119879853,0.0004103117277412,0.0031234447946252,0.003882740644793,0.0027290302748847
2020-12-24 15:08:01,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0116660902,0.0028451018841416,0.022587398,0.0034731498624843,-0.0293010327537197,2.5727405842990185,6.503433164223804,1.2207470958573945,4.100412102999089,0.0011232338236411,0.0003082480421073,0.0004614379528106,0.0013496119534462,8.8879907491952e-05,8.980946732985768e-05,0.0001548393822515,0.0002806333829442
2020-12-24 15:08:04,1.0,베어링불량,L-SF-02,5.5,11.1,0.4941899179999999,0.0160681438255083,0.5460931882,0.0338464419871549,-6.676362395766558,67.15155414387264,16.13443411296371,2.106431356024048,30.755880913604265,0.0105026872935842,0.0017296037325036,0.0009133835805178,0.0014901777248334,0.0006892621092994,0.0023396029427646,0.0019557953284379,0.0006101233425912
2020-12-24 15:08:21,3.0,축정렬불량,R-SF-01,5.5,11.1,0.056609109,0.0099382633913666,0.1079430803,0.0126858362063151,-0.0904427559788336,3.461684361698866,8.508944821963317,1.2764640769468116,5.696076544839426,0.0013422886269497,0.0035325520355746,0.0011945302442386,0.0012632369113125,0.0004039660650735,0.0026263067347327,0.0040712565665162,0.0019686017660132
2020-12-24 15:08:48,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2653903961,0.0712926586004416,2.7986140251,0.1432362981322495,-5.189204599248298,53.06488948271607,19.538441453688304,2.009131107524192,31.775928133026103,0.0388303214660407,0.0157619730764839,0.0185861634356197,0.0270709902876455,0.0062305319718207,0.0129203966365177,0.0067375792243141,0.0117919666852574
2020-12-24 15:09:04,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0535227135,0.0137686389406666,0.1025720835,0.0169244756688568,0.020026912737286,2.627433515931194,6.060576735546689,1.2292046978491986,3.887291527553737,0.0096929310521006,0.0185626336989969,0.0001651047465819,0.0001523983613146,0.0012140125489305,0.0025100444002839,0.0016538214320304,6.561027401111194e-05
2020-12-24 15:09:43,1.0,베어링불량,L-SF-04,2.2,4.7,0.0271405093,0.0056570514378833,0.053426031,0.0070661397616698,0.0008483034236144,2.9350156178905875,7.5608511580550175,1.2490852945671174,4.79764230500881,0.0072318710437386,0.0016683131513932,0.0006348837410788,0.0001717990461637,0.0002709283527345,0.0004256480222667,0.0001692454730203,0.00022379548843
2020-12-24 15:10:22,1.0,베어링불량,L-EF-02,3.7,7.6,0.0217606481,0.0054434415809416,0.0424540862,0.0066983325537201,0.0528390449107663,2.565751141624356,6.3380081325496285,1.2305326426524013,3.997590086423892,0.0008389275793526,0.0004939272487145,0.0001117957114558,0.0011721388490419,0.0001487740556993,0.0022159537307734,0.0002363198513786,0.0001873164255563
2020-12-24 15:10:28,1.0,베어링불량,L-SF-04,2.2,4.7,0.0267016179999999,0.0057007091762,0.052422408,0.00712079889633,-0.0107637303876534,2.927672208243121,7.361871717373956,1.2491075542072605,4.68391162830707,0.006683402136925,0.0020954716795741,0.0006377298838907,0.0002375123849827,0.000360862264158,0.000457047139442,0.0001309809543254,0.0001509889932806
2020-12-24 15:10:40,1.0,베어링불량,L-EF-02,3.7,7.6,0.0196808353,0.0053836609502833,0.0386444796,0.0066237398397298,0.0544686262227944,2.555130184398524,5.834238743527721,1.2303411936409658,3.6556602434193466,0.0009240836960393,0.0004524778634212,0.0001564322931655,0.0011578396194443,7.822158199172655e-05,0.0012156251362542,0.0001739759487037,8.895491886039397e-05
2020-12-24 15:10:40,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.046454113,0.0122457327797416,0.0909202993,0.0149987695054146,0.0289181355773222,2.473045310311674,6.061850558285926,1.2248160053130857,3.793493932584407,0.0182237255998414,0.0006156546795071,0.0004728083994839,0.0009951189486254,0.0012120102387331,0.0005551407365899,0.0002092848930658,0.0001114547785823
2020-12-24 15:11:28,1.0,베어링불량,L-EF-02,3.7,7.6,0.0217644125,0.0054666750447583,0.0425301846,0.0067384744754805,0.0515076893337074,2.594191078977662,6.311544957950861,1.2326458807793406,3.981288867877485,0.0009301475158565,0.0004915257508692,0.0001501077574133,0.0013204517983471,8.455481683330201e-05,0.0024348972964366,0.0001569475454664,5.081331499487696e-05
2020-12-24 15:13:59,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0282327347,0.0057590702697583,0.0556772203,0.0071862053169181,0.0047671402200201,2.941681324499944,7.74779147611072,1.247806500061981,4.902307729817772,0.0003941240492701,0.0002347566247099,0.000309571551417,4.102714079340374e-05,0.0006172561936567,0.0005802277187738,0.0028092477731383,0.0001930023820194
2020-12-24 15:14:00,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0595924854,0.071540584827775,2.5961202979,0.1413804701605995,-4.9660887453121045,49.8005543691227,18.36265146770956,1.9762274868308007,28.78914801099559,0.0353866087578693,0.0170999168501809,0.015975907099177,0.0414275987052282,0.0057552278941739,0.0102763503398327,0.0056568004831897,0.0084009492107931
2020-12-24 15:15:12,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.3573827744,0.0860102936817333,3.7127107978,0.172177672015078,-6.153811892588635,71.383525855899,21.56325355284667,2.0018263471136675,39.03466237219735,0.080753292055444,0.035070777690798,0.0373344829984711,0.0747239567199474,0.0113577899543185,0.008768557006121,0.0071537937280367,0.0108393725750504
2020-12-24 15:15:31,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0123298522,0.0027700273515416,0.0244902316,0.0034097563656629,-0.0236023618162595,2.6757470902258547,7.182399260728027,1.2309468221550972,4.451166228787519,0.0010375154706005,0.0002171906098179,0.0001403133240331,0.0014231999051854,0.0003449126761014,7.983913028904243e-05,0.0001667214165671,0.0004495406999291
2020-12-24 15:15:52,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1127121449,0.005611737733325,0.1380793453,0.0076537562962327,-1.7528396573915872,18.88052021572848,18.04072927798381,1.3638834635448802,20.085069947347154,0.0024865637988937,0.0024621839664171,0.0029247128905189,0.0007552490618585,0.0005947636663514,0.0022923461963225,0.0009555248818448,0.0007701829391028
2020-12-24 15:16:52,1.0,베어링불량,L-SF-02,5.5,11.1,0.3625276685,0.0145816819002833,0.4105703682,0.0276446024190602,-5.698487563249868,54.002437988549495,14.851737130316728,1.895844567732824,24.861855510162776,0.0085327276659085,0.0011223910688968,0.0007625905911317,0.0012595622871308,0.0006858137262815,0.0015262192955205,0.0014234125517416,0.0012703713708529
2020-12-24 15:18:28,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0127395252,0.002773836491175,0.0231365124,0.0033967013135918,-0.0815299301208871,2.5901285892104635,6.811465084498243,1.2245499417137502,4.592745549541576,0.0010866412104643,0.000438246778011,0.0001724981864181,0.0013633746344592,0.0003108462635254,7.224786968264637e-05,0.0001824311141426,0.000386307296508
2020-12-24 15:18:40,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.1090034543999999,0.0143891545729833,0.2094238027,0.0181430595455977,0.0167778560828302,3.401056021083878,11.54291546988912,1.260884331568907,7.575389773396539,0.0064295506158206,0.0095463369204779,0.0009165923686747,0.0007975686343349,0.0003540621340893,0.0016406660099866,0.0002281023231347,0.0002843972326197
2020-12-24 15:19:37,1.0,베어링불량,L-SF-02,5.5,11.1,0.4342557489999999,0.0146718646003916,0.4833739177,0.0292128797665857,-6.314319958196755,63.85308482185894,16.546602784874803,1.991081608387108,29.59785690691335,0.0084964363055869,0.0014219185428414,0.0011141376914178,0.0016698339875689,0.0003816161032992,0.0012316692852182,0.0005063153149185,0.0011902333444367
2020-12-24 15:21:01,1.0,베어링불량,L-SF-02,5.5,11.1,0.4272585511,0.0148853796154916,0.4814440384,0.0297480047266309,-6.119617279914122,58.69682136560783,16.184078321360566,1.9984713520958053,28.70323512981416,0.0088979595917781,0.0011828696325564,0.0009035067908274,0.0017523860128953,0.0006427623655955,0.0014462390956504,0.0007128287189714,0.0017258346804891
2020-12-24 15:21:46,1.0,베어링불량,L-EF-02,3.7,7.6,0.0208985638,0.0053734876924083,0.041154841,0.006634193264477,0.0677397973533851,2.595425795241608,6.203443185830125,1.234615885293605,3.889199156355285,0.0007781385081124,0.0004914535342194,0.0001326823390847,0.0012575206674873,8.425133409117676e-05,0.0014731758490099,0.0001582759843728,0.0001268887316852
2020-12-24 15:22:28,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0438943841,0.0095880637289416,0.0808259212,0.0119093064918642,-0.0688029762366879,2.7920534319076897,6.786786556817212,1.2420971354117991,4.578023815956121,0.0017468291384909,0.0012925828797883,0.0006455811449879,0.0010301837588402,0.0004378193381538,0.0020207125975548,0.0006728334622383,0.0002080811184704
2020-12-24 15:22:30,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0880692526999999,0.0104057549502666,0.1426990404999999,0.0138772390050313,-0.3106383303097689,5.157078535436495,10.28295617364976,1.3336119360254282,8.463513999793264,0.0014073017614345,0.0037579425868529,0.002328670462115,0.0015945525901601,0.0004099882388427,0.002012558403677,0.0023471706331147,0.0014807953108983
2020-12-24 15:22:52,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,,0.0122118417932916,0.0868961476,0.0149592372864909,0.0355915638491042,2.497820736946084,5.808862172302892,1.2249779795467437,3.632372270361966,0.0175972772744527,0.0007401073215501,0.000543488702797,0.0009138670365091,0.0009338769005159,0.0004790825269839,0.0004657108077932,0.0001008653929978
2020-12-24 15:22:58,1.0,베어링불량,L-SF-04,2.2,4.7,0.0250964314,0.00562244931345,0.0501025692,0.0070209593463399,-0.0235915894357542,2.9356009940065326,7.136142901342798,1.248736796887508,4.463611853283305,0.0068103201049349,0.0016260951745026,0.0006302352520654,0.000141193783275,0.0002690154263073,6.919501214657842e-05,9.52829535987605e-05,9.514119209652805e-05
2020-12-24 15:23:48,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0905457735,0.0144989686833583,0.1783894002,0.0188906397154505,0.0581160286954218,4.02808889321501,9.44326941210448,1.3028954078046164,6.24498027945442,0.0008830260495742,0.0039797899522592,0.0056097740088207,0.0011026005529299,0.0005079129508562,0.0036895315030963,0.0028288174998213,0.0046322772799199
2020-12-24 15:23:52,1.0,베어링불량,L-SF-04,2.2,4.7,0.0268253945,0.0056433780404416,0.0529108122,0.0070321833486346,-0.0550964008578946,2.841599358621463,7.524094520412816,1.2460946791514722,4.753428586170097,0.0066569974035646,0.0016344908240686,0.0006038483408197,0.0001487403039119,0.0002016486689082,0.0001025984261588,0.0002156976033351,7.296062223443327e-05
2020-12-24 15:24:11,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0916318446,0.013839046802675,0.1317687556,0.0173795233311684,-0.8700815140545375,3.5505700603589734,7.581839449168649,1.2558323979227466,6.621254043471272,0.0004057425374724,0.0002661032961219,0.000737127646232,0.0004122312511889,0.0004112768332729,0.0003995763617574,0.0004717364837199,0.0003308698193114
2020-12-24 15:24:37,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0123986751,0.0028568970168333,0.0238854158999999,0.003502921009532,-0.0132216851626833,2.6336555387419565,6.818713820552492,1.2261278544141598,4.339909708661129,0.0012959643986435,0.0003661340718193,0.0004367769431151,0.0012860961335314,9.61274778784136e-05,8.198651459199011e-05,0.0002439633808393,0.0003072125195121
2020-12-24 15:24:40,1.0,베어링불량,L-SF-02,5.5,11.1,0.4706431925,0.0154239010489666,0.5289597735,0.030880384607666,-6.409605964568036,65.69443142132702,17.129312999835022,2.002112468799515,30.51388821841093,0.0096117628660053,0.0014876083745383,0.0011406358310173,0.0015155610043467,0.0005396707058186,0.0013288086666855,0.0009897051433605,0.0015623363050013
2020-12-24 15:26:09,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0888495743,0.0153959997576166,0.1717250048999999,0.0201177248165182,-0.0042932638135922,3.906287387997452,8.536005262334642,1.3066851866223017,5.770951916003025,0.001206150263775,0.0035776708489695,0.003107837459289,0.0022192507214215,0.000645937978621,0.0051523415817408,0.0026671733226111,0.0018292639733242
2020-12-24 15:27:13,1.0,베어링불량,L-EF-02,3.7,7.6,0.0230089724,0.005382431841825,0.0418095682,0.0066209559947599,0.0680039638997836,2.58436667483238,6.314732832099998,1.2301049394273451,4.274828381700127,0.000961858157972,0.0004776577753229,0.0001023735977619,0.0011542788361977,8.191208655769177e-05,0.0012655258215303,0.0001613220229723,0.0001287252293621
2020-12-24 15:27:19,1.0,베어링불량,L-SF-04,2.2,4.7,0.0271480195,0.0055530930934166,0.0524855349,0.0069324322484792,-0.0559622206952573,2.948659051331401,7.571013032477012,1.2483911455937564,4.888810441911134,0.0069896804406937,0.0016985709775172,0.0005753154098735,0.0001721884373207,0.0002195867397877,0.0001507607924855,0.0003472288637226,0.0001555026664744
2020-12-24 15:28:04,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0461464673,0.0123265418584333,0.0890964232,0.0150920293853953,0.0448990167900999,2.4661477710803874,5.903541593035802,1.2243522602464514,3.7436669448721673,0.0180909891218595,0.0008630450088944,0.0005926479181036,0.0011349495521424,0.0011100764786197,0.0006696036719592,0.0003104596270116,0.0001431759016696
2020-12-24 15:29:16,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0677192137,0.0093493345506666,0.1096154862,0.0116222216581894,-0.0815459225768321,2.987411859290936,9.431543247392884,1.2431068323852748,7.243212159433443,0.0013355503148442,0.0012553499013814,0.0003601793580178,0.0011730021158689,0.0004555720406828,0.0007294404392092,0.0005417598650584,0.0003128580732319
2020-12-24 15:29:49,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0318914838,0.0081516597759,0.0626970529,0.0100179148778664,-0.0090291218391791,2.5899213065656648,6.258493275733699,1.2289417312881463,3.912268749768688,0.0022139980315697,0.0041396790885885,8.345440237258431e-05,0.0007862107956679,0.0004759526425445,0.0006211173281801,0.0002031911629478,0.0001018487748452
2020-12-24 15:30:11,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0776017755,0.0140977135468583,0.1169151961999999,0.0177161218167758,-0.8618572317813895,3.590015320626216,6.59936736770966,1.2566663209527276,5.504564640362799,0.00057409465217,0.0003446086978199,0.0007734327225507,0.0003023083721505,0.0008893423486051,0.000508184729176,0.0002232623586886,0.0003333589988202
2020-12-24 15:30:22,1.0,베어링불량,L-SF-02,5.5,11.1,0.276248008,0.0133108417392916,0.3160460517,0.023008882206083,-4.65905542274962,40.528772061595085,13.735828141031767,1.7285820578997748,20.753609231530124,0.0068625262370874,0.0009534541846924,0.0007912600086772,0.0010892798825777,0.0002137186785626,0.0011481359241301,0.0004059789717014,0.0012158681520177
2020-12-24 15:30:40,1.0,베어링불량,L-SF-02,5.5,11.1,0.3207989037,0.0136881017640166,0.3631214127,0.0247006516545798,-5.179319604669923,47.75413322572852,14.7008839190958,1.804534484066521,23.43633246089077,0.007219764196953,0.000967234451041,0.0004526975134184,0.0008727021996549,0.0002718542646057,0.0007301237688044,0.0009945895325169,0.0013324980031182
2020-12-24 15:31:18,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0326344445,0.0063196572045916,0.0587093308,0.0078453949833438,-0.0642722883168842,2.8356427344282253,7.483285535609427,1.2414273004623824,5.163958019161045,0.0015540363898191,0.0004429132978487,3.0243242094869137e-05,0.0003272430943345,0.0003768863586979,0.0025666717857918,7.103229741632388e-05,5.2642165991010896e-05
2020-12-24 15:32:12,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.3620691299,0.0705113394096416,2.896749556,0.1406573953281155,-5.365996374546389,58.72032758487753,20.594363696574007,1.994819507128553,33.49913857368894,0.0326902464757938,0.0161291299192114,0.0154493957050334,0.0387399625136824,0.0054559688384326,0.0084011593265819,0.0083291432910474,0.0083077238893475
2020-12-24 15:33:25,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0532525927,0.0134098863261083,0.1061928086,0.0163521043670963,-0.0961342883894127,2.572024620644416,6.494137159109663,1.2194066354805488,3.971144229337727,0.0005117569490309,0.0022539087063018,0.0004705565322755,0.0008269991404123,0.000814172216111,0.0016304900348739,0.0003546825547586,0.0007637166301306
2020-12-24 15:33:40,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0823916346,0.0062455609226583,0.1110190824,0.0084356145000937,-1.2863858133673105,9.586837835320722,13.160758163944832,1.350657627802506,13.1920312074918,0.002820085432592,0.0032660215818855,0.0026225037835167,0.0009785436199257,0.0006191109304113,0.0012376381088941,0.0008145876790152,0.0004792145515096
2020-12-24 15:34:46,1.0,베어링불량,L-SF-04,2.2,4.7,0.0260775443,0.0055267102783583,0.0507649965,0.0068951911777251,-0.0370225049774683,2.910620859057309,7.362376936551885,1.2476122015524502,4.7184569095498405,0.0067906236512188,0.0016878709256327,0.000673600608379,0.0001800937229945,0.0001646612532194,0.0001344902926583,0.0002837433421266,0.0002274385993298
2020-12-24 15:35:34,1.0,베어링불량,L-EF-02,3.7,7.6,0.0229657441,0.0055458135455,0.0427861586,0.006856424688426,0.0770434725763331,2.623147095175697,6.240301694296317,1.2363244151959418,4.1410956051046695,0.0008344719790747,0.0004146230118477,0.0001711212812973,0.0011088799448642,0.000127016913379,0.0027458540696967,9.133224330143148e-05,7.545204242385841e-05
2020-12-24 15:36:42,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0820265412,0.0123551418585666,0.1478522642999999,0.0159782415421631,-0.0826960666644762,3.78828484840938,9.25335018311306,1.2932463038523776,6.639061059677382,0.0015928982447585,0.0039325043163315,0.0031822602917428,0.0009327187517207,0.0004198407131138,0.0032317717400691,0.0029315583982197,0.0011911484584707
2020-12-24 15:36:52,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0436838305999999,0.0122506717603916,0.0870308242,0.0149645473424891,0.0091594905770266,2.430921449091622,5.815800652579145,1.2215287157453585,3.565831446177232,0.0176849639450503,0.0007971779003368,0.0005336011416995,0.0009825676079751,0.0007856629863076,0.000389334920718,0.0002343512888101,0.0001043965204046
2020-12-24 15:36:52,1.0,베어링불량,L-EF-02,3.7,7.6,0.0215904694,0.0054186802731666,0.0409170165999999,0.0066492304328846,0.0689286272453386,2.5572621068091035,6.153646954035391,1.227094070453218,3.984451621350704,0.0009137973243268,0.0005548288677773,0.0001581673186489,0.0011343301367949,6.504666102824198e-05,0.0014909771529504,0.0002171441430134,0.0001290207966287
2020-12-24 15:38:55,1.0,베어링불량,L-SF-04,2.2,4.7,0.029645469,0.0057470499776,0.0543657094,0.0071737465403388,-0.035751975170462,2.944726305915062,7.578426292913365,1.2482485045892393,5.158380232562396,0.0075559939978232,0.001694936658944,0.0006176690337327,0.0001642699431593,0.0003106547048486,0.0002407696153351,0.0001379370908541,0.0001000225510989
2020-12-24 15:39:24,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.7468976974,0.0964914916771499,5.103380829,0.2139568377108077,-8.618119913506817,129.95781252262267,23.85238482491467,2.217364805869972,49.19498719413108,0.0935035079779196,0.0454110921320488,0.0509725201321119,0.0874129155444254,0.0124826454121708,0.0134980234452749,0.0149997537248834,0.0193697670393817
2020-12-24 15:39:37,1.0,베어링불량,L-EF-02,3.7,7.6,0.0230982527,0.005538998309475,0.0441950168,0.0068283884518534,0.0766255191758612,2.618632540536233,6.472247018695063,1.2327839927614308,4.170113693750036,0.0009183401520369,0.0004670945289529,0.0001441278602115,0.0011774461275397,6.591043883924028e-05,0.0006649164573254,0.0001485810734808,0.0001578797522981
2020-12-24 15:39:55,1.0,베어링불량,L-EF-02,3.7,7.6,0.0211604908,0.0056047355548916,0.0414807554,0.0069111835248633,0.0582621349392456,2.60411533800557,6.001975674755394,1.2330971652768592,3.775466405641864,0.0009024811809118,0.0004758236517717,0.0001052180903747,0.0012428371094662,0.0001007685337396,0.000615686763021,0.0001818720250792,0.0001477687404619
2020-12-24 15:40:13,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0116208801,0.0028735225447916,0.0227640429,0.0035136163592201,-0.0034265632371971,2.5836614310504977,6.4788071811723,1.222755800398599,4.04412351699246,0.0010951616319014,0.000306655726005,0.00043724424152,0.0013866881927875,8.836153750867715e-05,0.000100017795092,0.0001553324352669,0.0001261563760614
2020-12-24 15:40:16,1.0,베어링불량,L-SF-02,5.5,11.1,0.4336567521,0.0152035856202916,0.4874321407999999,0.0309905204488233,-6.392727523015154,62.79030309957594,15.728427071914746,2.0383691862438944,28.52332094089793,0.009672378234856,0.0013662675548285,0.001094377422849,0.001675887106709,0.0005396247762588,0.0013326710189586,0.0026195019453799,0.0007586324728177
2020-12-24 15:40:54,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0279716011,0.0063035239725666,0.0541421231,0.0078013848632554,0.0026930537461482,2.7576469759058817,6.940065648473471,1.2376227800842132,4.437454544748964,0.0016006941327916,0.0005070163344661,2.9481205837091462e-05,0.0004026568544235,0.0003730375923993,0.0029083634570111,0.0001451981720283,5.58854082178059e-05
2020-12-24 15:41:48,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0974373817,0.0931389904264333,4.4317736625,0.2004315596545005,-7.314286509636735,89.64714795949546,22.11115689634603,2.1519619091513897,43.99271844090255,0.0923512648952007,0.0409239993675592,0.0447957651935808,0.086020121788247,0.0131312663483892,0.0124981579924624,0.0112022713136808,0.0107766067027303
2020-12-24 15:43:01,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0606942028,0.0132643637461083,0.1052448749999999,0.0161623346491282,-0.0821613102864161,2.5584667437521094,6.511737152137032,1.2184779427411394,4.575734197413519,0.0002952742196639,0.0023098393109118,0.0002401598764035,0.0037261777010956,0.0006723262634571,0.0016071441581664,0.0003768788257186,0.0003872667266212
2020-12-24 15:43:16,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0690098926,0.0058356635864583,0.0957651846,0.0076083282167788,-0.7846314856737363,6.575056760814813,12.586889244447438,1.3037640199880631,11.825543329834426,0.0022625525161748,0.0024089644193579,0.0021070297624537,0.000504173147702,0.0006012327204589,0.0012895193569943,0.0005443736215904,0.0010220438324427
2020-12-24 15:43:27,3.0,축정렬불량,R-SF-01,5.5,11.1,0.070631139,0.0115050126731,0.1331351325,0.0148624597900321,-0.1503753735095933,3.7738160730271737,8.957812796862235,1.2918247213044962,6.139162207543106,0.0015058435657931,0.0037549610379371,0.0019561626149772,0.0033037671078295,0.0004001900164072,0.0026973110743868,0.0025868631546744,0.0022918829708501
2020-12-24 15:43:55,1.0,베어링불량,L-EF-02,3.7,7.6,0.0230897254999999,0.0055123291926166,0.0441206321,0.0067979958500665,0.0618854472372531,2.636074787536712,6.490241105335244,1.2332347384426685,4.188742125729152,0.0009755409032574,0.00037396424304,0.0001358392835452,0.0012984854321339,9.60354776692583e-05,0.0025994117493304,0.0003218861842729,5.080011341715516e-05
2020-12-24 15:44:10,1.0,베어링불량,L-SF-04,2.2,4.7,0.0262967031,0.0055342315970833,0.049668271,0.0069270382495818,-0.0263846135574503,2.965720966521036,7.170203081092863,1.2516711901309971,4.751644855965003,0.0065420936750823,0.0019511906060438,0.0006911385475365,0.0002730522141888,0.0002261100068687,9.69825806719556e-05,0.0002696684693477,0.0002354730804838
2020-12-24 15:46:43,1.0,베어링불량,L-SF-02,5.5,11.1,0.4592061340999999,0.01557996717485,0.5137345343999999,0.0316726147772107,-6.370103095102859,63.2399812525038,16.22014911031737,2.032906386884972,29.474140025228973,0.0100144951298204,0.0013430832158988,0.0015070274675549,0.0017180530336647,0.0004087224795776,0.0014694124466162,0.0009054603983783,0.0014713479303595
2020-12-24 15:47:16,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0490051321999999,0.0099430715876,0.0961086192,0.0123167912710367,-0.0345851671956843,2.794691000772974,7.803056582277407,1.238731026174747,4.928570791053569,0.0015173912307065,0.0012825091681286,0.0006832330963829,0.001170423006938,0.0002605717210305,0.0031155606720906,0.0005725118931658,0.0004527403352858
2020-12-24 15:48:09,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0766385719,0.0131960509617166,0.1408783868,0.0172766167887957,-0.1524503232497826,4.0427621723973575,8.154280929085747,1.3092262858727448,5.807689900739072,0.0012942519085292,0.004193146819163,0.0040658509050329,0.0021042858633384,0.000597725785204,0.0042891757296147,0.0063720288098718,0.0047764920505039
2020-12-24 15:48:13,1.0,베어링불량,L-SF-04,2.2,4.7,0.0275505241,0.0055774602252583,0.051108066,0.0069796530681317,0.0036377267008596,2.976421633499624,7.322436445065303,1.251403467930334,4.939618211033309,0.00729422576239,0.0019273131370403,0.0007138177785998,0.0001883607184664,0.0003003383756949,0.0001192382473388,0.0003174596720779,0.0002014283285954
2020-12-24 15:49:03,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0493524745,0.008621545350975,0.0892019942,0.0110716269270478,-0.0670598023623772,3.49364230502447,8.056809969100447,1.2841812547904492,5.724318842029728,0.0009574976533065,0.0038734173788998,0.0016495417277573,0.0008577177494426,0.0003397009392286,0.0029695172620678,0.0032746381630378,0.0015563617139095
2020-12-24 15:49:19,1.0,베어링불량,L-SF-04,2.2,4.7,0.0312326699,0.0054920559629416,0.054208178,0.0068622198705971,0.0009584562445204,2.9498107485268594,7.89951051149908,1.249481053525461,5.686881217297555,0.0071743814378625,0.0015332609651772,0.0006616688946008,0.0001990974686572,0.0002920116085701,0.0001136369071568,0.0001433248417613,0.0001349383703489
2020-12-24 15:50:40,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.3885512054,0.0155190217737833,0.4579230472,0.021822745765523,-2.1744735833643896,21.14325764514137,20.98375026315228,1.40619338535814,25.037093900879057,0.0011086121133559,0.0031519492939158,0.0020237194749227,0.0018078707354843,0.0030247720306385,0.0046147602806861,0.0030204551179766,0.0017214962547596
2020-12-24 15:51:25,1.0,베어링불량,L-SF-02,5.5,11.1,0.5444278717000001,0.0155344337299666,0.6080943719,0.032537478533446,-6.592701186830488,66.2827254669914,18.68904412107183,2.0945390800232166,35.04652188574937,0.0099267867116202,0.0014954968887428,0.001321105103812,0.0020048235832629,0.0005164571248172,0.0020277394903396,0.0025340049136177,0.0023334952422971
2020-12-24 15:51:28,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2101480663,0.0147903633653416,0.2697153426999999,0.0202155660118748,-1.4488466768533406,9.29902041412534,13.341963442505929,1.3668065829434668,14.208445128024442,0.0016973683430167,0.0009841173722754,0.0012885996660305,0.0015486260347495,0.00171364131308,0.0011960027569569,0.0017804761659099,0.0008098050986261
2020-12-24 15:52:34,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0134875635,0.0029164706448833,0.0248835198999999,0.0035689549547461,-0.0644868949415148,2.6204250272404908,6.9722146161886025,1.2237239421584991,4.624618294602976,0.0012014230898078,0.000572474592825,0.0004131736430046,0.0013586561937754,0.0001406088072099,0.0001246416135134,0.0001145840690844,0.0001216195228866
2020-12-24 15:52:43,1.0,베어링불량,L-SF-02,5.5,11.1,0.4624435604,0.0153752946685083,0.5215639733,0.0319275218410046,-6.417517852823116,62.7523180439144,16.335873980364916,2.0765469884878733,30.077053505008696,0.009974737163901,0.0011186792376259,0.0011222613195223,0.0018966151794148,0.0004564047213169,0.0016832011099666,0.0009057140859463,0.0018399574465732
2020-12-24 15:53:49,1.0,베어링불량,L-SF-02,5.5,11.1,0.4873146117,0.0152949896923666,0.5517161042000001,0.0319218715790547,-6.68164377730124,68.18900163812827,17.283325723357787,2.087080293685068,31.861061792229,0.0098791424908984,0.001391057485628,0.0013020641701802,0.0017621460674365,0.0010036020751533,0.0013554939251424,0.0011438859160372,0.001363678667681
2020-12-24 15:54:35,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0812453032,0.01402379525765,0.1208066717,0.0175832107897336,-0.8288696889990671,3.4463770415378097,6.870569496359303,1.2538125711826844,5.7933891437612495,0.0007860139074006,0.000308805188152,0.0007216196499889,0.0005478831011116,0.000415017317468,0.0003914625808215,0.0004541245207744,0.0003384674452412
2020-12-24 15:55:42,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0576271117,0.0099468020784166,0.0907217004,0.0126043569739998,-0.51975322651585,3.3466809907409427,7.19764606692274,1.2671768146819486,5.793531553728582,0.0115626136450296,0.0011488866814447,0.0001891856802299,0.0013068197648439,0.0007725254184809,0.0001528194817863,0.0004515489423705,0.0008681096408568
2020-12-24 15:55:48,1.0,베어링불량,R-CAHU-01S,15.0,31.5,5.4324617386,0.1008156382206,5.7614611685,0.2328378336249248,-8.858823358153108,129.7599066363267,24.744523167918896,2.3095408384504807,53.88510983497366,0.0951600631866404,0.040820432866854,0.052820132161132,0.0916451585588559,0.0252947594741965,0.0129057703102426,0.0082461291496901,0.0273484248722142
2020-12-24 15:56:59,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0733317733,0.0139509014771,0.1140652523,0.0174834513087663,-0.8229427877195543,3.433168109934131,6.524183943178715,1.2532130154789551,5.2564182623160205,0.0004081539595609,0.0003222792752339,0.0009084505556279,0.0004838345125753,0.0003269071466105,0.0004593735087262,0.0001985235653439,0.00051472284583
2020-12-24 15:57:07,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.014502896,0.0028804061116416,0.02589441,0.0035130482457257,-0.0344736382689733,2.5679733512906835,7.370923536704871,1.2196364365174728,5.035017784951921,0.0010407527204769,0.0004897599078367,0.0004792567908998,0.0014522049740339,7.314659452716144e-05,0.0001074993366999,0.0001751541609894,0.0001584736906055
2020-12-24 15:57:37,1.0,베어링불량,L-EF-02,3.7,7.6,0.0216484702999999,0.0054149264647416,0.040536521,0.0066429672653249,0.0629569330189665,2.5556422752784616,6.102170819295347,1.2267880844882075,3.9979250763533294,0.0008825529804131,0.0005063348284761,0.0002028428153445,0.0011157379747351,7.991190102245709e-05,0.0015539512828784,9.34681524273494e-05,7.366800980823039e-05
2020-12-24 15:58:42,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0554441251,0.0097353466159083,0.1082592756,0.0124625140105467,-0.0048034964100802,3.5569030153532326,8.686792689531412,1.2801304876173565,5.6951362172765245,0.0010601958515857,0.0036581734730218,0.0026392087689114,0.0011738887097079,0.0004025673990763,0.0022804063712603,0.0026856236492609,0.0011071313908673
2020-12-24 15:58:58,1.0,베어링불량,L-SF-04,2.2,4.7,0.0274626464,0.005600946653175,0.0535410773,0.0069783166876652,-0.0434131443006599,2.865513724744308,7.672491762180769,1.2459173635780718,4.903215134968709,0.0068939883011502,0.0016722598807051,0.0005679727034939,0.0001537279564472,0.0002215969352852,0.0001171721485897,0.0002155411813512,0.0001162369634336
2020-12-24 15:59:48,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0521308184,0.00959376429675,0.0978867485999999,0.0122891255112031,-0.1222915566202788,3.527284872917866,7.965314416454057,1.280949284460351,5.433823136311565,0.0013187901309488,0.0039178920897843,0.0042426169866863,0.0005841746720412,0.0003616085221368,0.0018578101107234,0.002573686427129,0.0026439530975759
2020-12-24 15:59:58,1.0,베어링불량,L-EF-02,3.7,7.6,0.0216118786,0.005544524984275,0.042543156,0.0068504508784104,0.0598454697661829,2.643562869412317,6.210270937651226,1.235534314993488,3.89787739459992,0.0009398952352249,0.0005092390065094,0.0001283912213061,0.0012615279717915,8.991147172329275e-05,0.0028974323608986,0.0001337514598356,0.0001395716657859
2020-12-24 16:01:10,1.0,베어링불량,L-SF-02,5.5,11.1,0.5375860333,0.0154462598367666,0.5880547537999999,0.0326770472342455,-6.71591981756272,68.22971790386876,17.995957516740315,2.115531370025548,34.80363783732203,0.0103798828139997,0.0015722327979591,0.0011417137184533,0.0021945411087757,0.0004451455085699,0.0019592332484577,0.0011051794312122,0.0009489519565588
2020-12-24 16:01:57,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0670613945,0.0095627039027333,0.1234374120999999,0.0125683315763583,-0.1000504380306432,4.5419351560011725,9.82130455025488,1.3143073030595327,7.012806752369658,0.0013454712680194,0.0042835950949087,0.0016049469612989,0.000735054360786,0.0005187888638216,0.0017964415571064,0.002533414379535,0.0021051254913234
2020-12-24 16:02:04,1.0,베어링불량,L-SF-02,5.5,11.1,0.4929572046,0.0153836308249083,0.5498561934,0.0322465981922128,-6.58252351393501,66.10689881694377,17.051603090734204,2.09616302934161,32.0442690162475,0.0099822244281263,0.0017957650037869,0.0015784024995216,0.0018426620842542,0.0006127016346509,0.0018028730552097,0.00253864005198,0.0006763210303736
2020-12-24 16:02:21,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0847636908,0.0134926644653083,0.1612942591,0.0176439317435983,-0.0344027096592535,4.198564533324828,9.141627923068851,1.3076684585882643,6.28220549157953,0.0012495012243062,0.0043256926767127,0.0044359409649472,0.0012752857556161,0.0006022883775002,0.0041025960760907,0.003368403103191,0.0027078944489617
2020-12-24 16:02:43,1.0,베어링불량,L-EF-02,3.7,7.6,0.0217818562,0.0054972274777416,0.0430286974,0.0067508155238412,0.062863045887452,2.5844707788751524,6.373851758804414,1.2280400531314055,3.9623348839383072,0.0008940159234863,0.0005427953715916,0.0001077019604224,0.0013169848317928,6.211599651433883e-05,0.0023005419265128,0.0001649836738906,6.725283641532325e-05
2020-12-24 16:02:48,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.956448555,0.0726444640949166,2.5115004182,0.1451079370094988,-5.027638156516692,47.97825561747033,17.307808724726033,1.9975085344411376,26.9318327194722,0.0393525044277721,0.015257317645903,0.0181637819865705,0.0294141332034651,0.0042875193268494,0.0117085185746328,0.0044803028998544,0.010531069555389
2020-12-24 16:02:49,1.0,베어링불량,L-SF-04,2.2,4.7,0.0247752331,0.0055287275347333,0.0460009388,0.0068925914222954,-0.0681696314961941,2.8382065240985,6.673968610877064,1.2466867609217154,4.481181780862526,0.0075255029471286,0.0015861448288988,0.0006145774874355,0.0002214341616017,0.0003383406747694,0.000118947632921,0.0001427818979094,0.0001097041909105
2020-12-24 16:04:16,1.0,베어링불량,L-EF-02,3.7,7.6,0.0220256187,0.0056049703466333,0.0431573503,0.0069102460410153,0.0568077282700166,2.621325373760533,6.245414424297177,1.2328782515622203,3.929658381373928,0.0008924439236362,0.0005301127169316,0.0001416824542507,0.0012744862084188,0.0001036996673831,0.0029805888045542,0.0002386943302114,0.0001347212175193
2020-12-24 16:07:28,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0749189034,0.0144146540337583,0.1427315697,0.0180829591649232,0.0028197691186139,3.059053891565401,7.893153349417846,1.2544844380291014,5.197412523709831,0.0068483210493198,0.0094864878536202,0.0008362023512594,0.0008494563816733,0.0002613577585651,0.0042123805161034,0.0001656661341914,0.0001381455113944
2020-12-24 16:07:55,1.0,베어링불량,L-SF-02,5.5,11.1,0.468988955,0.0155711477236833,0.5265239179,0.0328721664553273,-6.571472372790497,64.24990929185054,16.017317222323502,2.111094637252051,30.119099974029485,0.0099549404483736,0.0018127802624138,0.0010242903740381,0.0018262794162217,0.0004085242581728,0.001617570666707,0.0026337360822059,0.0017990703771687
2020-12-24 16:09:54,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0267805829999999,0.0068661443904666,0.0511913002,0.0082938028472463,-0.0008346764493372,2.394024829202774,6.172234997965545,1.207927240615838,3.900381564533311,0.0013274520921987,0.0035088706686059,0.0001511932950711,0.0006606854761289,0.0007225945860495,0.0017529576160387,9.925964473079564e-05,0.0001708309835457
2020-12-24 16:10:16,1.0,베어링불량,L-EF-02,3.7,7.6,0.0223155413,0.005533807696875,0.0420925934,0.0068014969150604,0.0484896066983988,2.5611487064563585,6.188724912422547,1.229080822396733,4.032583443873884,0.0009534842888077,0.000461542053286,0.0001167129297512,0.0012786653177983,8.125624623316063e-05,0.0020604886022215,0.0002452602953663,0.0001024740655227
2020-12-24 16:12:40,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0815757364,0.0144655339229833,0.1558290496,0.0182365000185339,0.0769176366633475,3.202417502389879,8.54489893574037,1.2606862709408313,5.639317348002599,0.0068998065877988,0.0101653298957406,0.000870102929502,0.0006852415788544,0.0007692971428599,0.0049355948340067,7.71476383545678e-05,0.0001401408241969
2020-12-24 16:12:52,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1976057738,0.014913029050725,0.2640643193999999,0.020252606385701,-1.2919388934059337,8.175072411031117,13.0385351085694,1.358047806170971,13.250545756188504,0.0022577588183327,0.0014619078390941,0.0012837731685612,0.00077595598178,0.0030298556798454,0.0030440314410853,0.0017524379249516,0.0014759055346115
2020-12-24 16:13:37,1.0,베어링불량,L-SF-02,5.5,11.1,0.4361467361,0.0145645049084416,0.4861347116,0.0286082666731317,-5.9398450817453705,56.25543241052223,16.992805511581956,1.9642457366710944,29.945867631051907,0.0088600941733381,0.0014244006001195,0.0009645581454687,0.0013651679854975,0.000505272068986,0.0012236786860363,0.0006288703467421,0.0015508032849508
2020-12-24 16:13:37,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0340508483,0.0080745485383,0.0658303386999999,0.0098912686321355,0.0071789964208352,2.5875387417922933,6.655398932966502,1.2249933956329948,4.217059088627263,0.002243853793831,0.0041498087211738,0.0001087604254051,0.0008304770347165,0.0002847728979213,0.0007147568637164,0.0002049361235838,0.0003638905366237
2020-12-24 16:14:24,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9393424988,0.0687421450328916,2.4685441852,0.1307658205990921,-4.1348229796948175,38.466886969265225,18.8775948783144,1.9022656412092376,28.211841481991367,0.0355671971848504,0.0152042491309371,0.0165472439699059,0.0359213546475122,0.0060157056186531,0.0079823216310404,0.0076248845463824,0.0061015936485996
2020-12-24 16:15:04,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0779723302,0.0057590360882,0.1043973528,0.0076405072991028,-1.033596123282021,8.06975291053885,13.663667700737369,1.3266989791499866,13.539128598232214,0.0025762034795104,0.0024429661649859,0.002507263896354,0.0007159026155215,0.0007280026278251,0.0018564773715363,0.0005480331808754,0.0008024573671119
2020-12-24 16:15:10,1.0,베어링불량,L-SF-02,5.5,11.1,0.4440352619,0.0148539514831416,0.4897890464,0.0291093020096262,-6.136559521128199,61.21356601664447,16.825860209153433,1.959700894584416,29.89341000635104,0.0087470780390702,0.0012044062239491,0.0010781022786494,0.0017237654071973,0.0003598388524194,0.001280904524179,0.0008298006172471,0.0010954887943964
2020-12-24 16:16:18,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0297352895,0.007375804426025,0.0552032645999999,0.0090028662965867,-0.0070825491061564,2.497385183349058,6.131743245029527,1.220594497438247,4.0314639302367015,0.0011895585564927,0.0056263518643346,5.221447861558841e-05,0.0005745823462255,0.0018903992116165,0.0018194334263907,0.0001097144746712,0.0001832751452565
