Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-24 16:16:31,1.0,베어링불량,L-EF-02,3.7,7.6,0.0225933734,0.0053988524873333,0.0448848027,0.0066228238534079,0.0703042362801239,2.550932473775537,6.777290728773253,1.226709540397013,4.1848473269103135,0.0008844697851558,0.0004871490096368,0.0001216531872093,0.0012995143690509,0.0001148034582389,0.001491632236768,0.0003110841659516,0.0001026556743563
2020-12-24 16:16:43,1.0,베어링불량,L-EF-02,3.7,7.6,0.0208652224,0.0055055908575916,0.0410855226,0.0067657974289235,0.0730841345182154,2.587185338713045,6.072532178448134,1.228895790466194,3.789824369391509,0.0007433397729324,0.0005489629779111,0.0001054162895713,0.0011957834860813,8.203508880174525e-05,0.0030920320190492,0.0001341614043877,0.0001099998170864
2020-12-24 16:17:31,1.0,베어링불량,L-SF-04,2.2,4.7,0.0268360991,0.0055823737573416,0.0482893959,0.0069845077418316,-0.0575051892234132,2.908911094128669,6.913786580947591,1.2511716422867485,4.807291712545487,0.0074375280371654,0.0017083968710309,0.0008090649570564,0.0002251400878616,0.0001788213621662,0.0003613383309928,0.0002094900704217,0.0001512070641561
2020-12-24 16:17:49,1.0,베어링불량,L-EF-02,3.7,7.6,0.0226795003,0.005520250416575,0.0430360362,0.0067972373083377,0.0681912767742445,2.596070449626302,6.331401163118184,1.2313277107735006,4.108418747074038,0.0008540285981916,0.0005461325016813,0.0001786250019611,0.0013666184697692,0.0001297297931049,0.0027923692130215,0.0001733583410915,0.0002108842379036
2020-12-24 16:18:04,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2007980049,0.015221728548925,0.2718056962,0.0206488862586599,-1.2913791367141787,8.230057965142215,13.163213395395951,1.3565401716560126,13.191537626926142,0.0016309534912667,0.0016698186745424,0.0013252304637702,0.0013483065140786,0.0040723319948742,0.0037907246636938,0.0016214962851076,0.002090895796594
2020-12-24 16:19:13,1.0,베어링불량,L-SF-02,5.5,11.1,0.4856118262,0.01536930591975,0.5409930758,0.0316137514354861,-6.691483110529816,68.78673908429248,17.11258712538431,2.0569407363322485,31.59621057291695,0.010077837592593,0.0017859403431265,0.0011603858597309,0.0015127969297713,0.0008329822361575,0.001531903657742,0.0013388942167805,0.0008488568875787
2020-12-24 16:19:13,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0326911509,0.0082642542444166,0.0651472919,0.0101584554871022,-0.0076507435745659,2.627895410077291,6.413109943998372,1.2292041346580382,3.955729087362741,0.0026009232859634,0.004186620260191,0.000136360155451,0.0006880946390287,0.0003242065105203,0.0004428740426055,0.0002481066553236,0.0001161132786278
2020-12-24 16:19:16,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0137904203,0.0028740470503833,0.0260837498,0.0035270846174799,-0.0377705957161413,2.670046440870564,7.3952719111786145,1.2272188157147823,4.798258364684972,0.001108377716938,0.0003525310330812,0.0002604252518887,0.0012102058639582,0.0003661663706688,0.0001284390583229,0.0001781723564171,0.0002519551632617
2020-12-24 16:20:40,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2111350298,0.0151353054868166,0.2704195604,0.0204165277639823,-1.2788127175689952,8.376085877740572,13.245129804934724,1.3489339730714922,13.949836029666224,0.00170385021698,0.0014456448929311,0.0012746447759441,0.001012738390486,0.0026324455357806,0.002402167412136,0.0025396612771228,0.0036321175350297
2020-12-24 16:21:10,1.0,베어링불량,L-EF-02,3.7,7.6,0.0223695189,0.005504890936025,0.0436745659,0.0067595059073596,0.0574196464956071,2.563124400558688,6.461206854253659,1.2279091422364394,4.063571678343313,0.0009265600440546,0.0005253639360256,0.0001356469589983,0.0012479794748247,0.0001028791247437,0.0014850803174497,0.0002257838125127,0.0001123355252132
2020-12-24 16:21:25,1.0,베어링불량,L-SF-02,5.5,11.1,0.4186476469,0.0152788081084499,0.4712247178,0.0309259305379006,-6.306966074452195,62.27307576689146,15.237204171512316,2.024106220746169,27.40054354557051,0.0094944457351504,0.0012012673708541,0.0009420122574201,0.0017099532997343,0.0005978156211107,0.0013158018109532,0.0012693134255071,0.0011883825178836
2020-12-24 16:21:25,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0345887244,0.00830436010855,0.0665369556,0.0101584659865454,-0.0023957976353481,2.5811864748249875,6.549901893467602,1.2232689639851309,4.165128191441042,0.002451406824921,0.0040854180738511,9.819779064134923e-05,0.0007959411573607,0.000209000926245,0.0004753962128956,0.0001348621330955,0.0001697658507529
2020-12-24 16:22:04,1.0,베어링불량,L-EF-02,3.7,7.6,0.0227197073,0.0055552546865666,0.0432138424,0.0068699391666578,0.0699848015261101,2.649593114129724,6.2902802123388994,1.2366560228589132,4.089768801228723,0.0007546232562902,0.0005674951705168,0.0001858377390523,0.0013720618219161,8.810242434811747e-05,0.0009497520733317,0.0001641030873534,0.0001653518791547
2020-12-24 16:22:43,1.0,베어링불량,L-SF-02,5.5,11.1,0.4699980617,0.0150551958341583,0.5269108825000001,0.0312473758780731,-6.608375412383295,66.61947830255971,16.86256422158456,2.0755210508239803,31.218329331434795,0.0100202719072895,0.0011526130675932,0.0008020343878891,0.0018328048291843,0.0005859903424393,0.0015262428550147,0.0025537719850376,0.0020306115849258
2020-12-24 16:24:54,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0298150461,0.0065602211767333,0.0577047001,0.0081254042901776,0.0039794891279688,2.784953578179472,7.101763560215227,1.2385869426164202,4.54482330652858,0.0015127196640446,0.0004886187224976,4.121880855944337e-05,0.0003847392225639,0.0003772098757724,0.0027785381835358,0.0001961864307555,4.764982819320468e-05
2020-12-24 16:25:30,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0540159345,0.0099051731738583,0.0895913281,0.0125584711485357,-0.551605258827777,3.431830383207504,7.1339358939759245,1.267869922928753,5.453305414443282,0.0114038616297005,0.0010051740484895,0.000166053608589,0.0011645058874341,0.0008191806622037,0.0003288066886428,0.0001746774268437,0.0003028972063519
2020-12-24 16:25:42,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0543561875999999,0.0099676860109333,0.0891957170999999,0.0125735988754843,-0.5199212054591422,3.345554017923082,7.093889186644206,1.2614360907529212,5.4532403549206805,0.0113898606120614,0.0010699684028339,0.0002009515617848,0.0013105694681522,0.0010995056211702,0.0001971809209809,0.0001154750622004,0.0002634656555241
2020-12-24 16:27:07,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.013141904,0.0028964009383583,0.0238132868,0.0035182288478239,-0.0148814768111774,2.511017142088591,6.768544011776966,1.214689859138804,4.537322104117522,0.0011833019841778,0.0002238758221413,0.000372871561701,0.0013420698666729,0.0002099341428513,0.0001159453812425,0.0001869285174112,0.0003161345366206
2020-12-24 16:27:37,1.0,베어링불량,L-EF-02,3.7,7.6,0.0208989549,0.00541916145585,0.039951086,0.0066578983586356,0.06241991709505,2.569003232285007,6.000555107330715,1.2285846090539414,3.856492387293521,0.0008680105345133,0.0003946866077237,0.0001241270326489,0.0012204890815189,0.0001327899060573,0.0009636033330949,0.00011345937005,9.127138208265206e-05
2020-12-24 16:28:52,1.0,베어링불량,L-EF-02,3.7,7.6,0.0219286606,0.005534364866675,0.0433405936,0.0068300210423559,0.0594140218042667,2.620233328074149,6.345601767728958,1.2341110871606455,3.962272298316058,0.0008918400160782,0.0004999287860113,0.0001395975377689,0.0013549439579277,0.0001125919779154,0.0026750331440252,0.0001271695488829,0.0001441888671069
2020-12-24 16:33:16,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0867365151999999,0.005878134595025,0.1163967326999999,0.0077397459359616,-0.7860012272292876,7.01629979434857,15.038831204933778,1.316701040243664,14.755789238546871,0.0025821369226336,0.0026453207716352,0.0021369580608349,0.000686674196601,0.0006508159944191,0.0018907956305383,0.0007264968232124,0.0006363534641794
2020-12-24 16:33:37,1.0,베어링불량,L-EF-02,3.7,7.6,0.0224367604,0.0055330145009333,0.0426001903,0.0068131572198189,0.047218925670316,2.562783590168119,6.252635734880621,1.2313644250651608,4.055069871263715,0.0008671380431168,0.0004765710275001,0.0001196765322095,0.0013923178074088,0.0001215325701531,0.001937298593856,0.0002646705063584,0.000123779064555
2020-12-24 16:34:52,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0921273232,0.0144267199467916,0.1680223197,0.0181158517200201,-0.0145182503147558,3.149864820346792,9.274878283217332,1.255715213633774,6.385881443583996,0.006874164674778,0.009147733977489,0.0010201105194043,0.0007455882017634,0.0003140588723045,0.0012517678328353,0.0004373338414214,0.0002637394065706
2020-12-24 16:35:25,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0336592942,0.0082085837445916,0.0654262378,0.0100799488085001,-0.0089958116432642,2.596575466566333,6.490731157764197,1.2279766062131554,4.100499580354147,0.0020852780781792,0.004555011752575,0.0001153181013848,0.0007579925101969,0.0002812551770014,0.0007074106218673,0.0006228719835269,0.0001276181999801
2020-12-24 16:36:04,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0437118039,0.0119306349389916,0.0839640536,0.0146278391939149,0.0467626400548121,2.473816054998586,5.740017543734583,1.2260738232890072,3.6638288006903306,0.0174983949280669,0.0009437408389505,0.0006210359289883,0.0009796635167601,0.0010004673692759,0.0004921586671853,0.0002138036476407,0.0001108107577773
2020-12-24 16:36:12,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3681166172,0.1625267576214333,2.5901733339,0.3107149011017586,-3.885225303569904,18.33865637498097,8.336173529867892,1.911776901533307,14.570626104016382,0.0060732804902314,0.0057899133652676,0.2808194600378056,0.0106056473946563,0.0058656828164904,0.0074406606802192,0.0073528433846784,0.0156831722241288
2020-12-24 16:36:43,1.0,베어링불량,L-SF-02,5.5,11.1,0.4930742085,0.0153212748022916,0.548945412,0.0323439363812346,-6.790677021345484,70.19917912976986,16.972127496469096,2.1110473376795547,32.182322611056414,0.0103066296474933,0.0018416413929293,0.0011102584629465,0.0016345451206442,0.0007223530653953,0.0016369155020077,0.0029785417654666,0.0006824139096206
2020-12-24 16:38:13,1.0,베어링불량,L-SF-04,2.2,4.7,0.0249735229,0.0055604347846583,0.0495630056,0.0069369250978263,-0.0101428024524802,2.93055395568311,7.144809105050087,1.2475508420610983,4.491289596436571,0.0069613773033096,0.0016710823442276,0.0006118953762733,0.0001956496430948,0.0002993348636844,0.0001181328689685,0.0001408065533152,0.000174159626691
2020-12-24 16:38:28,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0815068558,0.0057420609817166,0.1064311322,0.0076564278268501,-1.0942330967360503,9.190889463552573,13.90088623662832,1.3333936806364617,14.194703967708897,0.0023961409418942,0.0023932939248955,0.0022673105538016,0.0005001841789046,0.0011118823571584,0.001013953270441,0.0006270551717452,0.000618842127915
2020-12-24 16:39:06,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0257685874,0.0062077602229583,0.0512697492,0.00768954793668,0.0109524438478903,2.760237911600987,6.6674594686427495,1.238699250696189,4.151028144530988,0.0014563975346564,0.0004977201786217,4.217835248469249e-05,0.0004360935484134,0.0003858223346416,0.0027934484553763,5.735398183301047e-05,5.0868078322463486e-05
2020-12-24 16:40:11,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0764061585,0.013913426042725,0.1175151318,0.0175102411171141,-0.8591379275710777,3.572943693498924,6.711222935996187,1.2585139751592558,5.491541642250721,0.000271062456471,0.0004007475691157,0.0008157264457426,0.0003004305581836,0.0003856960959848,0.0019312211018747,0.0001906416167444,0.0002726660359907
2020-12-24 16:41:07,1.0,베어링불량,L-SF-04,2.2,4.7,0.0272953156,0.0056275724791833,0.0520254951,0.0070109610825007,-0.0455459345012675,2.874147607730647,7.420593908280956,1.2458233294079553,4.85028237325538,0.0070445782993801,0.00191691499807,0.0007487208994817,0.0001617239985682,0.0003045426266564,0.0001224284431612,0.0002122493302652,0.0002186416403652
2020-12-24 16:41:28,1.0,베어링불량,L-SF-02,5.5,11.1,0.4525257945,0.0153219281448666,0.5128910728,0.031727055749778,-6.524381487063637,65.08816013316256,16.165731760457746,2.0706960279282858,29.534520082683628,0.0098666186659511,0.000757500086086,0.0009906582688463,0.0020316079652083,0.0005849366502488,0.0017852498846108,0.0030183693029439,0.0011472135651417
2020-12-24 16:41:49,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0567178391,0.013370218545325,0.1072974801,0.0162812005105851,-0.0895688258745032,2.5270079442247924,6.59026833004368,1.21772134504697,4.242102618422182,0.000525902211357,0.0023581298287236,0.0003535143220009,0.000897336154426,0.0008910184384881,0.0017577996033687,0.0003408400828547,0.000411579525575
2020-12-24 16:42:09,3.0,축정렬불량,R-SF-01,5.5,11.1,0.083426863,0.0129643642996833,0.1521409303,0.0165968900186446,-0.2354758415009943,3.6648559431280097,9.166833673603149,1.2801931228552468,6.435090920889795,0.0013720314069097,0.0042782664675084,0.0024532137052054,0.0004765181027184,0.0004393361747596,0.0029966884971744,0.0026886560624817,0.0028177503563171
2020-12-24 16:43:03,3.0,축정렬불량,R-SF-01,5.5,11.1,0.046375975,0.0078841308072166,0.0850197114,0.0100364803765039,0.0867439934891043,3.4136522286375675,8.471068363670254,1.2729976990383212,5.882192486906759,0.0007927561309858,0.0037924318704097,0.0031930167256115,0.0005192210343326,0.0009188448078113,0.0031021409284043,0.0027308190072842,0.0009882378839001
2020-12-24 16:44:16,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2069903760999999,0.0149780130542166,0.2679767608,0.0204703133796736,-1.4776988183276305,10.175518823811144,13.090994545598509,1.3666908491517689,13.819615148601253,0.0029741050933949,0.0018544811143967,0.0014014223212543,0.0012851118029233,0.0029630358355956,0.0035731714166901,0.0009570438460653,0.0013590615587699
2020-12-24 16:44:46,1.0,베어링불량,L-SF-04,2.2,4.7,0.0272633061,0.0057243450513666,0.0524930861,0.0071649357304831,-0.0246373076651254,2.96077269151723,7.326386177711056,1.251660349994551,4.762694396539039,0.0073724176818415,0.0018696680913656,0.0006828981942851,0.0002269837966745,0.0002714115088998,9.343443295049386e-05,0.0001746102326469,7.645701995958037e-05
2020-12-24 16:45:01,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0312975571,0.0079626040899083,0.0610525217,0.0097669566873089,-0.0120425857238487,2.6084065092212274,6.250925815953589,1.226603329391626,3.930568033599206,0.0025384946316157,0.0040214556816066,0.0001675605106901,0.0008979063091124,0.0003119563218646,0.0004953363947522,0.00020186778363,0.0004440951552355
2020-12-24 16:45:34,1.0,베어링불량,L-EF-02,3.7,7.6,0.024743896,0.0055795554841,0.0447361712,0.0068741742872339,0.0571939407699964,2.6271417508995967,6.507861065303449,1.2320290221726848,4.434743246216015,0.0009142757375561,0.0005790431296282,9.675480977202732e-05,0.0013424158915757,0.0001052862248391,0.0013754647373932,0.000231574965071,9.984276440221194e-05
2020-12-24 16:45:46,1.0,베어링불량,L-EF-02,3.7,7.6,0.0226672458999999,0.0054514443236916,0.0436986534999999,0.0066986098720413,0.0770680081496125,2.5882256999309528,6.523540605400776,1.228777086272263,4.158025755025955,0.0008898188193399,0.0005121631685218,0.0001329629202587,0.0011747017051802,0.000133932348285,0.001385154161345,0.0003192544589796,9.11952417455832e-05
2020-12-24 16:46:42,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0591852851,0.0092678162153749,0.1129555478,0.0117814540417102,5.2678797878199456e-05,3.503876913599848,9.587572756308342,1.2712222348739728,6.386109060062453,0.001299084652044,0.0037148240185718,0.000944406056857,0.000452968345569,0.0001949073701057,0.0029820875162811,0.0024724674797119,0.0003876613852486
2020-12-24 16:46:52,1.0,베어링불량,L-EF-02,3.7,7.6,0.020908922,0.0054778497183166,0.0408043657,0.0067170030702179,0.0733988085622177,2.565522630719096,6.074787412398171,1.2262116369782583,3.8169944549748025,0.0008903252833402,0.0005048054841222,0.0001196499492951,0.0013630751371718,6.066548713717353e-05,0.001455914937492,0.0001137713102514,0.0001322674616404
2020-12-24 16:48:37,1.0,베어링불량,L-SF-04,2.2,4.7,0.0262480602,0.0056947139817,0.0510279797,0.0070859863382638,-0.0777392656916817,2.8491920510910247,7.201252904546623,1.2443094352121424,4.609197280907927,0.0073845034119959,0.0015793186027583,0.0007100767375021,0.0002520378766266,0.0002798510897662,0.0001115146736355,0.0002091900158867,0.0001730584388155
2020-12-24 16:49:16,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0952523574,0.0061400044412833,0.1208072528,0.0086445145477051,-2.021722568467252,15.79110831551743,13.975018739724446,1.4079003737492966,15.513402035926074,0.0030688996191376,0.0032754331131849,0.0021082461961989,0.0010251354571498,0.0006691411088365,0.0010118517346848,0.00078909663036,0.0009989575563184
2020-12-24 16:50:04,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0756795183,0.01486602403835,0.1507820562,0.0186479704359473,0.0261745624998329,3.055606296341812,8.085708668292392,1.2544020101031093,5.090770612557127,0.0073884849926705,0.0109889080747283,0.0009442477711222,0.0011429340188592,0.0004094873638836,0.004414027548654,0.0001593588826017,0.0002670458242957
2020-12-24 16:52:28,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0477067977,0.0101164283172916,0.0939258039,0.0125385000129451,-0.0289319942300108,2.8031848755814983,7.490992048732169,1.2394196469037868,4.715774797559371,0.0015057193869696,0.0008515569595949,0.0005230124306509,0.0012339898896088,0.0003549737874834,0.0015808054474019,0.0005141499547156,0.0002178195840799
2020-12-24 16:52:52,1.0,베어링불량,L-EF-02,3.7,7.6,0.0234038289999999,0.0056150885072333,0.045775706,0.006917649941467,0.052625671335016,2.5823409738446856,6.617233654105951,1.2319752275597773,4.168024950960485,0.0008812100503205,0.0004076300912384,0.0001806976129049,0.0013429197392554,6.117424016172259e-05,0.0022474271017113,0.0002274964886475,0.0001063086939718
2020-12-24 16:54:07,1.0,베어링불량,L-EF-02,3.7,7.6,0.0223037712,0.0055928780280666,0.0442341454,0.0068679808013026,0.0530332210274404,2.607003054189758,6.4406332340955466,1.2279868730977417,3.987888004721948,0.0008195694856197,0.0004081173747104,0.0001916473693933,0.0012344734514438,6.704607736096577e-05,0.0027491266129321,0.0002533000412711,9.592079441390071e-05
2020-12-24 16:54:11,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0856436864,0.0137791539969999,0.1250949614,0.0173577956388154,-0.860856580163043,3.5694141057281703,7.206846076713981,1.2597141771254294,6.215453170684236,0.0004077618285703,0.0003444843258408,0.0008199913022989,0.000397918541452,0.0005020909382166,0.0012105120058773,0.0001988045653845,0.0004445891597712
2020-12-24 16:54:28,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0556626171,0.0135126900512916,0.1101043113,0.0165607854958944,0.0044818681963964,2.5960061807359582,6.648495708569836,1.2255728084513746,4.119284678973249,0.0092703350066934,0.0176955646272815,0.0002046440382287,0.0002027092447043,0.0012406493215738,0.0031373815341244,0.0002992926066011,0.0001446723893957
2020-12-24 16:54:40,1.0,베어링불량,L-SF-02,5.5,11.1,0.452127099,0.0154816296468916,0.5157523676,0.0321715209350516,-6.656231831193329,67.82096934789956,16.03133307378314,2.0780448614794818,29.204102495164392,0.0099907492868016,0.001405369194795,0.001013642044104,0.0017024630998814,0.000599126081548,0.0019112322854952,0.0032317225110467,0.0007440350028457
2020-12-24 16:55:07,1.0,베어링불량,L-SF-04,2.2,4.7,0.0253240969,0.005502733514275,0.0487656016,0.0068696730388485,-0.0776776221947789,2.901105399148624,7.098678688814808,1.2484109981025795,4.602094001881993,0.0066227534857793,0.0015992652243286,0.0006549264627112,0.0002009528995369,0.0001795231204083,0.0006749080653151,0.0001484711161843,0.0001582875872894
2020-12-24 16:55:28,1.0,베어링불량,L-SF-02,5.5,11.1,0.4901727438,0.0155391196354666,0.5445369482,0.0327024451543939,-6.706995499011885,68.2761243266989,16.651260957067482,2.104523674542892,31.54443464617031,0.0103068623593552,0.0016838421585846,0.0012342968583951,0.0019349382141502,0.0004814690066661,0.0018586089812311,0.002883453416622,0.0018684240969671
2020-12-24 16:55:40,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0522512942999999,0.0132837007551499,0.1034205034999999,0.0162674331598927,0.0381935517663328,2.581987039380345,6.357518268769215,1.2246160508837067,3.933489263505317,0.0095811895861341,0.0180057640222501,0.0002055415674776,6.979498859055394e-05,0.0015726577248986,0.000307671702705,0.0003729948271476,0.0001238401097032
2020-12-24 16:57:03,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0913492665,0.01327977113465,0.1601121426,0.0171979444623332,0.013317908501464,3.770752941840377,9.309958114510463,1.2950482570787576,6.878828375411425,0.0012737012006982,0.0042158720068263,0.0030926530576298,0.0007410278157981,0.0004041709955412,0.0043178511336255,0.0033259372856644,0.0032850915184208
2020-12-24 16:57:13,1.0,베어링불량,L-EF-02,3.7,7.6,0.0231602788,0.0055010451259666,0.0455298834,0.0067658568423137,0.0562524415429042,2.571093852738428,6.7293595565391975,1.229922076148176,4.210159755039308,0.000898230560549,0.0004131233298873,0.0001336039032576,0.0011836077106477,8.144508098393294e-05,0.0014110951507899,0.000107331959275,0.0001736855319888
2020-12-24 17:00:42,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0872682109,0.0118392827907666,0.152874343,0.0155191697743438,0.1808230581129714,4.656257553425646,9.850677917882615,1.310820093464366,7.371072424088017,0.0011114623337436,0.0048185268293023,0.0056437416471678,0.0006824128118425,0.0002375923950387,0.0032241785251568,0.0046385381445447,0.0029622194700682
2020-12-24 17:00:58,1.0,베어링불량,L-SF-04,2.2,4.7,0.0250347443,0.005505623043075,0.0487939548,0.0068704279390139,-0.0590297285751624,2.908719898163881,7.102025555485653,1.2478929060818376,4.547122842252854,0.0064686501549316,0.0015380295171627,0.0006726712479457,0.0001766908336004,0.000182607687228,0.000179288078735,0.0003087697186274,0.0001691590751299
2020-12-24 17:01:40,2.0,회전체불평형,L-EF-04,2.2,4.7,0.061496906,0.0094980171343166,0.0977571868,0.0117931474292593,-0.0999704379443312,2.8598932903045258,8.289321183033765,1.241643099026462,6.4747099452800025,0.001492414517665,0.0014093485718177,0.000487039801993,0.0009635650120341,0.0006092948420968,0.0014558296849395,0.0006420651694395,0.0004568672076355
2020-12-24 17:01:58,1.0,베어링불량,L-EF-02,3.7,7.6,0.021886861,0.0055690941550916,0.0426023826,0.0068678057824973,0.0444916207211098,2.603084545114062,6.203201422581335,1.233199797173177,3.930057634236522,0.0008389587550625,0.0004913671571572,0.0001598784001246,0.001599742072614,6.54992897358361e-05,0.0026147192861252,0.0001700596983052,0.0002089999854898
2020-12-24 17:02:12,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0682497099,0.0302879651849083,0.1335039437,0.0340334761855559,0.0214932251459729,1.6235061545221512,3.922724289817328,1.1236633421156312,2.253360682480148,0.070416457501409,0.0044769160526013,0.0014654686274474,0.000341265355304,0.0028783949070602,0.0011043059003563,0.0006305021261087,0.0007995000600042
2020-12-24 17:03:01,1.0,베어링불량,L-SF-02,5.5,11.1,0.4853802621,0.01579427463345,0.5427680947,0.0331198892224186,-6.628720128801316,66.42648396801094,16.387980378044357,2.096955383584094,30.73140573812959,0.010583506345939,0.0018456543509569,0.0010742919103604,0.0016058023987514,0.0006049287295962,0.0018580279290139,0.0012316749081848,0.0015429194747844
2020-12-24 17:04:09,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0781797469,0.012498220330475,0.1441103891,0.0162489760942571,-0.1338834871676,4.007920502987928,8.868890462023204,1.3001031878623928,6.255270337119168,0.0013016795969496,0.003915034973697,0.0027530162031519,0.0005814618158532,0.0005806845734315,0.0037027799372437,0.001932617235433,0.0016043341153668
2020-12-24 17:04:12,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1941182613,0.0690561787169833,2.6932022571,0.1327121937054856,-4.360104177162384,41.37655845274265,20.293555414182546,1.92180042642364,31.77294634694852,0.0348005789552509,0.0129831118151027,0.0152664229433264,0.0393290923124199,0.0039241572245362,0.0065365207031248,0.0080097306368944,0.0092994683594994
2020-12-24 17:04:13,1.0,베어링불량,L-SF-04,2.2,4.7,0.0247706398,0.0055712948841,0.049155727,0.0069528542772074,-0.0800072520324948,2.912329835068732,7.069862971404426,1.247978149038624,4.446118957137467,0.0075890507164284,0.0013731945884254,0.0006145517851906,0.0001391543454796,0.0003408520128262,0.0005863260655635,0.0001933791569947,0.0001090274799786
2020-12-24 17:06:22,1.0,베어링불량,L-SF-02,5.5,11.1,0.4890181422,0.0153713914487,0.5454590432,0.0324061524530426,-6.711542378836248,67.63056155882613,16.831959424692105,2.108212035403165,31.813524743809552,0.0103990908597502,0.0014968428768199,0.0011713024990493,0.0017101640410338,0.0006561670229508,0.0015940754962573,0.0010837478363391,0.0012403615813649
2020-12-24 17:07:18,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0352422856,0.0064128952211666,0.0656348169,0.0079750263724299,-0.0051182756760363,2.919862598720947,8.230043868808115,1.2435921837779655,5.495534292167734,0.0014918898415462,0.0004624550530955,3.491106591286899e-05,0.000236900713852,0.0004459708182528,0.0027268098562875,6.178405811773232e-05,3.904429578159662e-05
2020-12-24 17:07:28,1.0,베어링불량,L-SF-02,5.5,11.1,0.447537452,0.0152983530531999,0.5038281903,0.0319235520590429,-6.454392989451708,62.23116102838008,15.78233491586914,2.086731293756188,29.25396285755004,0.0097977414184428,0.0014199166327879,0.001289844100701,0.0019938259418511,0.0008918559798673,0.001251604017372,0.0007144538942027,0.0016954349858979
2020-12-24 17:10:09,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0762422457,0.0108979057997083,0.1324259415,0.014130831957973,-0.2026311893457065,3.903684098464347,9.371418603933058,1.2966557261259493,6.996045579880175,0.0011025980230059,0.0039976005348453,0.0029005236750439,0.0006189179705017,0.0005869243404529,0.0016756428305722,0.0031272659894669,0.0021466093364514
2020-12-24 17:10:42,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0269369502,0.007008721837575,0.0511397962,0.008445339232923,-0.009160247900181,2.376372187820102,6.05538685771656,1.2049756615601492,3.843347021647547,0.0012230013362502,0.0039988551934974,0.0001399614849155,0.0005089332811383,0.0019571429765824,0.0004932317814928,6.586043958593262e-05,0.0001377234156839
2020-12-24 17:11:25,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0725687221,0.0134041166079083,0.1204825826,0.0163301759544953,-0.0819048879464571,2.5581934438575304,7.377910864875523,1.218295575320542,5.413913070346237,0.0005794200514333,0.0021309182803974,0.0003376248620133,0.0036588263398487,0.001186546615821,0.0016090363492768,0.0003375893630603,0.0003440129840872
2020-12-24 17:11:40,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1407166421,0.006221350395175,0.1671912558,0.0085904677462608,-2.070721877955315,22.4262384907939,19.462415870517987,1.3808043592791737,22.61834379383832,0.0028786671434975,0.0027286547209682,0.0030379019903744,0.000862105019657,0.0012016916953914,0.0016807208857568,0.0005808333203372,0.0008380228012544
2020-12-24 17:12:37,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0141176217999999,0.0028923142492666,0.0248756129,0.0035533216002247,-0.0824128241480106,2.701608808292705,7.000664645279191,1.2285392574909997,4.88108157804065,0.0011707490653009,0.0004203718312184,0.000408564817786,0.0011549625506018,0.0002635953927221,0.0001601979328772,0.0001710024655635,0.0003775130115347
2020-12-24 17:14:28,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0547627583,0.0099008909921083,0.0968701765,0.0123005459177391,-0.085594338261754,2.863920900623392,7.875274573000784,1.242367573538941,5.531093953427985,0.0014215329868471,0.0014602607626968,0.0004334817555423,0.0009900266707381,0.0004606147956068,0.0028048258196981,0.0007897572396333,0.0004677675971374
2020-12-24 17:14:36,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6536946297,0.1598767254769416,2.8584426791,0.3054163143156317,-3.901369134894189,18.613024895591163,9.359168273329203,1.9103238035712744,16.598379919175482,0.0063944641384366,0.0149569792948868,0.2648983495905503,0.0131423503394568,0.0061512712011913,0.0087022794061179,0.0056928853345293,0.0088981300363808
2020-12-24 17:16:23,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0272995755,0.005704239965075,0.0532294009,0.0071182332107117,-0.0552071349136,2.9038366979850165,7.477895051246556,1.247884600629371,4.785839247146935,0.0003233724619546,0.0004869228250304,0.0002889665718784,5.331990179871472e-05,0.0006203509570136,0.000531541433788,0.0055336225334753,0.0001392018391185
2020-12-24 17:17:01,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0369572975,0.0081452224422249,0.0683131925999999,0.010003819479051,-0.0272377202170265,2.6129386535475048,6.828711048120586,1.2281824775209416,4.537297509324315,0.0025618772147894,0.0041844853956966,0.0001302942524299,0.0009796728890997,0.0005441987684704,0.0004892054764383,0.0003291492057703,0.0001460340938532
2020-12-24 17:17:24,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0909573957,0.012292335197325,0.1675995886,0.0163176351853289,-0.2243236145146651,4.546971065280143,10.271070942356138,1.327464222492069,7.399521265885568,0.0016595739831398,0.0039335886159237,0.0045866767556843,0.0008154979540851,0.000525755307163,0.0022362487523806,0.0027293045429754,0.0034928046999003
2020-12-24 17:17:46,1.0,베어링불량,L-EF-02,3.7,7.6,0.0220705662,0.005596332829125,0.0435118824,0.0068662146438799,0.0549910845885932,2.584065903087606,6.337099065026122,1.2269132043301745,3.943755111407623,0.0008183731887039,0.0005086362720296,0.0001115112625175,0.0011942575226841,0.0001031206790997,0.0023113024737359,0.0001946805349173,9.83439114186506e-05
2020-12-24 17:18:33,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0766455159,0.0127519247119333,0.1456545592,0.0165491627115917,-0.0936445974222767,3.906924785169193,8.801324981715071,1.2977776363520197,6.010505679058364,0.0012504012313146,0.0037582177223386,0.0041326422611613,0.0006947039460884,0.0005995010441049,0.0033956318771249,0.0027880709651443,0.0047698132679271
2020-12-24 17:18:47,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0776406676,0.0137656311346333,0.1160678268,0.0172727461346473,-0.8323406425978207,3.4576835398115207,6.719708950459238,1.2547732803322302,5.640182192929876,0.0004252566194286,0.0007911983392619,0.0008758684718397,0.0004997341483019,0.0004368548365969,0.0004354756851256,0.000376037823432,0.000331024124416
2020-12-24 17:18:54,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0268797036,0.0061961724823,0.0530912187,0.0076881845104394,-0.0015342678816231,2.832411263371591,6.9055599053209065,1.2407957545406536,4.338114162700379,0.0015109911686897,0.0004735577587765,4.881318853856669e-05,0.0005312730127071,0.0003931994571811,0.002792199735724,4.9325998692259526e-05,4.3526175300355005e-05
2020-12-24 17:20:15,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0587978922,0.0123045229003083,0.1138270982,0.0155367111966433,0.0230252596638587,3.1032696602973053,7.326331599997297,1.262682943704711,4.778559288838953,0.0017024465359568,0.0037677394867856,0.0030309253635107,0.0027043486217096,0.0005103939872809,0.0046201895271061,0.0031731729975524,0.0014755012674161
2020-12-24 17:21:58,1.0,베어링불량,L-SF-02,5.5,11.1,0.4636803269,0.0149415349750999,0.5234535746,0.031633672663487,-6.678654050212175,66.80669165221052,16.547353832999388,2.117163512062475,31.0329780489569,0.0085918711284139,0.0016692801459084,0.0008083017129752,0.0016876533656489,0.0005363317079507,0.0012227662943663,0.003838509411819,0.0015419308106686
2020-12-24 17:23:01,1.0,베어링불량,L-EF-02,3.7,7.6,0.0209450573,0.0055924416761583,0.041476341,0.0068824930631608,0.054267233791319,2.62302989708808,6.026354203247351,1.2306776649101656,3.745243761645804,0.0009477280285075,0.0005208946096202,0.0001164080171938,0.0014874459462547,0.0001294719208066,0.0025583109842964,0.0002923398339774,0.000132231210681
2020-12-24 17:25:54,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0544174350999999,0.0104031645565333,0.1048149355,0.0132496020979957,0.0263318035132186,3.361531895283998,7.910798733786533,1.273612661416068,5.230854016033524,0.0012516768902818,0.0035449160965656,0.0028705114427721,0.0007291148200461,0.0003478875500055,0.0023930346459455,0.0027102597376821,0.0027053679332216
2020-12-24 17:26:24,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4476451874,0.1570420864020749,2.6543219686,0.3022848470943868,-3.935148078886285,18.87126256350848,8.78086346078473,1.924865200277884,15.58591867617762,0.0153013726670875,0.0209101380672736,0.0082196189837697,0.0054111502275119,0.002628089246745,0.0055275129212572,0.0097869550470022,0.0080680088820671
2020-12-24 17:26:28,1.0,베어링불량,L-SF-04,2.2,4.7,0.0270280093,0.0056837837523416,0.0517577417,0.0070752045659734,-0.0014609659232964,2.870214151654805,7.315370349702228,1.2448053751268302,4.7552845916885405,0.0067945143302772,0.0015978983918229,0.0006534861717513,0.0002615631379987,0.0002109373523551,0.0001153488620068,0.0001017680351413,0.0001900458564053
2020-12-24 17:28:06,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.026093144,0.0069374724991416,0.0497771278,0.0083383821830223,-0.0121758543292511,2.362538355902477,5.969638559066102,1.2019337278892293,3.761188819592201,0.0013646690147614,0.0035930342658592,0.0001247414943947,0.0005579244075118,0.0012214053583158,0.0003210144402192,0.0001010123549953,0.0001404109858891
2020-12-24 17:29:23,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0803895667,0.01397619914965,0.1202047243999999,0.0175509936052259,-0.8528357254509071,3.508286140581243,6.84888429132628,1.2557772980549915,5.7518904703081,0.0007189118804263,0.00039004484625,0.0008550713912027,0.0004650499756601,0.0002568244467091,0.0009824383615752,0.001503684529129,0.0003040188002923
2020-12-24 17:29:42,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0313261263,0.0064173822337666,0.058991475,0.0079456519307819,-0.0258075499573517,2.826865029606872,7.424371909806817,1.238145343591026,4.881449344745234,0.0015991099574017,0.0005065696114603,6.011948434957195e-05,0.0005443712699163,0.0003982162304018,0.0024869816100449,0.0001571748456529,6.324834010182657e-05
2020-12-24 17:30:48,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5172038078,0.1494640391044166,2.7269373685,0.2984635584801508,-4.270781390468737,22.93879634412162,9.136583984946872,1.9968920970457784,16.841534745635123,0.0143681537475022,0.0332580956357741,0.2296152697567905,0.0127691571067972,0.00863767861939,0.00897497124581,0.0080374067673247,0.0098442913346248
2020-12-24 17:31:13,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0324584618,0.0081382205571416,0.0623533428,0.0099993236937046,0.0075389500017642,2.615939353816515,6.23575600810443,1.2286867409767877,3.988397902477121,0.0021540818453091,0.0038832691784165,0.0001625572921188,0.0008566741781175,0.0004141108198874,0.0004315724013848,0.0001349512559458,0.0001166666903101
2020-12-24 17:32:24,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4712371826,0.1870667145052416,2.6640970856,0.353208495488149,-3.9332184610013616,19.30190843935673,7.542562309884721,1.8881418665117573,13.21045910885849,0.0208320499139953,0.0487653669317389,0.0220077080942253,0.0060541964697004,0.0062612293949863,0.0082711860440572,0.0086870250459971,0.0133423609575187
2020-12-24 17:32:28,1.0,베어링불량,L-SF-04,2.2,4.7,0.0251185056,0.0055349350084333,0.0484466608999999,0.0068948007930821,-0.0189649398534867,2.8099333319294866,7.026549766109075,1.2456877601230805,4.53817534654482,0.0069740047687529,0.0015795164561108,0.0006795947130367,0.0001623691150904,0.0002314269037366,0.0004671023308893,0.0001901302257164,0.0001354016252682
2020-12-24 17:33:40,1.0,베어링불량,L-SF-04,2.2,4.7,0.0295687355,0.0055755177783749,0.0556464790999999,0.0069360116495399,-0.0091862051195831,2.860619184096968,8.022835299547285,1.2440121124609582,5.303316512537045,0.0063741107292538,0.0015503624589668,0.0006459726383983,0.0001452658467037,0.0002441000202296,0.0001230336249982,0.0001879096905391,0.0001487245955568
2020-12-24 17:33:52,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0772437005999999,0.0100983355449583,0.1185862719999999,0.012542578231115,-0.0767646695664929,2.909260915771118,9.454696619377382,1.2420441146241217,7.64915170981464,0.0017025240913912,0.0010189172414717,0.0002758616428785,0.0009372238003809,0.0004617086291798,0.0025947654406793,0.000483004671356,0.0002509691887269
2020-12-24 17:35:54,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0247550756,0.0069239293155166,0.0494683814,0.0083266941609637,-0.0024174689352795,2.354088024345061,5.940938918101712,1.2025966444087592,3.57529294016959,0.0013213298727049,0.0032890700831873,0.0001405196476164,0.0005018499265664,0.0014345382741394,0.0006596136375107,8.670907287276365e-05,8.028758459972339e-05
2020-12-24 17:37:46,1.0,베어링불량,L-SF-02,5.5,11.1,0.4807026982,0.0155764111155,0.5434662476000001,0.0332385160980793,-6.89765417450421,71.18560264388391,16.350496694748777,2.1339007972769712,30.86094060021665,0.0103383954788102,0.0013166093810321,0.0013385844481755,0.0023106316695512,0.000532542148687,0.0013818156662982,0.0014122968880127,0.0016876511156318
2020-12-24 17:37:52,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1134776622,0.0058701286584333,0.138453478,0.0079299152751348,-1.4238559155889392,14.078327325418597,17.45964152153515,1.3508929252755484,19.331375648295555,0.0023174355503361,0.0026729902623363,0.0016479446885276,0.0006455299261534,0.0006743179045278,0.0017156911475983,0.0004026488378995,0.0007405927984185
2020-12-24 17:38:00,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5567479134,0.1872850816528,2.7544629127,0.355327103046219,-3.963198301190937,19.58236444452796,7.75190771851061,1.897252572978264,13.651636803297812,0.0167880811059262,0.0505064766114994,0.3100886026955304,0.0193106050120045,0.0083499566173544,0.0096601707460218,0.0160019827715951,0.0104486397090712
2020-12-24 17:38:16,1.0,베어링불량,L-EF-02,3.7,7.6,0.0222190619,0.005600198596475,0.0436222069,0.0068911904580315,0.0453492806542412,2.561060561205474,6.330140948166536,1.230526085694381,3.967548921208903,0.0009639434387043,0.0006172752278375,0.000145431854384,0.0014578096249017,0.0001272394136607,0.0007178057655866,0.0001335733033821,0.0002223814669687
2020-12-24 17:39:04,2.0,회전체불평형,L-EF-04,2.2,4.7,0.046909932,0.0095278963156916,0.087165568,0.0118213642734649,-0.0554603693599257,2.835625307843659,7.373562474143337,1.2407108433785272,4.923430151390626,0.001587933518158,0.0014372430986106,0.0004890957363403,0.0012135887683988,0.0006455730888388,0.0005937054589175,0.0006056673659235,0.0006687838693112
2020-12-24 17:41:37,1.0,베어링불량,L-SF-02,5.5,11.1,0.4521197081,0.0158344924368916,0.5131735318,0.0332439534264846,-6.784128545155534,69.06026753094197,15.436597603676304,2.0994644166195022,28.55283867808976,0.0108128793176347,0.0019440347867649,0.0013330284971327,0.001871072706214,0.0011534745105027,0.0024335130853365,0.0016563296878299,0.0011384151994869
2020-12-24 17:41:55,1.0,베어링불량,L-SF-02,5.5,11.1,0.4646000862,0.0154696071775916,0.5250902474,0.0320265477180969,-6.853414541140325,72.48704682495828,16.395468285309207,2.0702883628802566,30.033088808679736,0.010225844765389,0.000985010364154,0.0010866450113228,0.0021905604982155,0.0005326579786894,0.0013091544149413,0.0013376702216122,0.0014035065196175
2020-12-24 17:42:00,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6025965214,0.1670406011784916,2.8238137216,0.3204155379234693,-3.9669825802478993,19.50104156761448,8.812973739976565,1.9181895638718904,15.580622333961722,0.0103584093160188,0.0223160025562391,0.3004369770752008,0.024419597182799,0.0055228347250173,0.0087337440232413,0.0082728183524964,0.009313433593069
2020-12-24 17:42:16,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0412414782,0.0118823590156916,0.0817576945,0.0145387435354817,0.0287774684421726,2.461311967307076,5.623436048684017,1.2235569987644828,3.4708156979213567,0.0166548352496884,0.0006612918012795,0.0007583432227396,0.0011159257906681,0.0009267488901746,0.0003838413276637,0.0002285586626179,7.991674499353904e-05
2020-12-24 17:43:04,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0506155007,0.0098041522645833,0.0898939781,0.0121936924807662,-0.0662353582010201,2.860745363790991,7.37217034477414,1.2437273669050286,5.162659588921747,0.0014383348017779,0.001568675378177,0.0004199109152571,0.0009064989129733,0.0005977268100654,0.0024664394968281,0.0004632837443609,0.0005263372539717
2020-12-24 17:43:16,1.0,베어링불량,L-SF-04,2.2,4.7,0.0242514163,0.00550135461385,0.0481020175,0.0068626802124331,-0.0588204837927105,2.848542230862607,7.009217391894973,1.2474527991989353,4.4082626920550725,0.0071378113138217,0.0020119925974039,0.0007190482465115,0.0003897995074324,0.000124291390088,9.0868994175959e-05,0.0002115600984866,0.0001093862821164
2020-12-24 17:44:18,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0250839349,0.0069350491735666,0.0491451472,0.0083475405112936,-0.0022793598426612,2.3605415550953808,5.887380496507934,1.2036743074743808,3.6169801067321696,0.0013565348751195,0.0033842154468508,8.16246562486224e-05,0.0004954881067314,0.0017229770067156,0.000634848782842,5.608932066318974e-05,0.0001176761791728
2020-12-24 17:44:43,1.0,베어링불량,L-EF-02,3.7,7.6,0.0221552122,0.0055675678267583,0.0431921314,0.0068414812370439,0.0744112552046632,2.563173314528909,6.313271922187184,1.228809679544998,3.97933404484444,0.0007908223820258,0.0005475466906632,0.0001374526834791,0.0012432817646216,0.0001079409387312,0.0028685769447008,0.0001264357591353,0.0001022425932941
2020-12-24 17:47:25,1.0,베어링불량,L-EF-02,3.7,7.6,0.0226997677,0.0054880534609249,0.0426772143,0.0067500013549544,0.0634644327855807,2.5673388889962654,6.322548997516179,1.229944533706626,4.136214754761883,0.0008522160282068,0.0004700993300545,0.0001221646057416,0.0013427774846588,0.0001100110227634,0.0008447279569023,0.0001743103256022,0.000147257960768
2020-12-24 17:48:40,1.0,베어링불량,L-EF-02,3.7,7.6,0.0230541807,0.0055795136377833,0.0439847577999999,0.0068767733974136,0.0665573409009518,2.595778810921593,6.39613307842058,1.232504093339878,4.131933748469001,0.0008608167705692,0.0004117270816997,0.0001351042697207,0.0013453925124757,0.0001019442166305,0.0029491648199598,0.0002039324112209,9.09477272699796e-05
2020-12-24 17:49:22,1.0,베어링불량,L-SF-04,2.2,4.7,0.0265161041,0.0055389156209333,0.0508096553,0.0069244685410509,-0.0110194320331399,2.9683425011854707,7.337697470756185,1.2501487682681292,4.787237415169706,0.0071305161059042,0.0015769055146775,0.0006590508309646,0.0003007524888933,0.0002039212474612,6.738008838159173e-05,0.000195526974895,0.0001314395600421
2020-12-24 17:49:52,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0534239598,0.0096630532389583,0.0928637386,0.0119840443320414,-0.0812382564279633,2.8176367203711163,7.748948187025011,1.2401923114451685,5.528683168650227,0.0018042816642782,0.0008743695771258,0.0004646413581023,0.0012466416691743,0.0003739087035007,0.0010501742122371,0.0003812123652955,0.0003945000249153
2020-12-24 17:50:43,1.0,베어링불량,L-EF-02,3.7,7.6,0.0236395467,0.0056583499657166,0.0451750383,0.0069558573186941,0.0642022752155642,2.6038316033038025,6.494532051223986,1.229308431051265,4.177816296840858,0.0009134271137833,0.0006476120894723,0.000166301353636,0.0013744481425105,7.41230939589957e-05,0.0025456384446294,9.649843480552376e-05,0.0001256629888255
2020-12-24 17:52:24,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0160458088,0.071176202911475,2.5612364411,0.1400386816657981,-4.649900946844951,43.50649819413313,18.289492664693764,1.9674930094257832,28.324717058978905,0.0361590713163461,0.0166285908119642,0.0169543925766674,0.0271538753568522,0.0072230418680653,0.0083991792752534,0.0073317320683448,0.007532941426267
2020-12-24 17:52:25,1.0,베어링불량,L-SF-04,2.2,4.7,0.027441401,0.0057794728796416,0.0539958289999999,0.0072111242391003,0.0372818095988831,2.9151908029876696,7.487851714885477,1.24771313738693,4.748080243903038,0.0069906455185638,0.0015349325154035,0.0006186521675971,0.000184912918375,0.0001897642845082,6.818297484334475e-05,0.0003253236671339,0.0001870636629038
2020-12-24 17:53:04,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0698140189,0.00584779438075,0.0938053074999999,0.0076179669699473,-0.7642175357154245,6.245705114645365,12.31369312443319,1.3027077345647595,11.93852149278992,0.0020564743898706,0.0030756852229814,0.0023435183624298,0.0006138703816722,0.0006069154689247,0.0007344445214269,0.0005086457278342,0.0005763796901274
2020-12-24 17:53:30,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0314323641,0.0064594043426916,0.0618671383,0.0080561265519224,-0.0214455403473778,2.863581047832202,7.67951420589797,1.2471934135904217,4.866139729364267,0.0015392252333085,0.0005626988072834,5.504186280047019e-05,0.000397657427486,0.0002345188486346,0.0025916328108098,8.483164198094304e-05,5.55646426277826e-05
2020-12-24 17:54:18,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0646838844,0.0106009431526666,0.126938425,0.0139570999925017,-0.1502105157389154,4.334843702895674,9.094899733339696,1.3165904006372189,6.101710335436407,0.0009314575804732,0.0044853074607848,0.00166275531786,0.0007793191117824,0.0002413517332226,0.0046890054004231,0.0021559604970986,0.0021878565653536
2020-12-24 17:54:52,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.198416397,0.0160010608369583,0.2602704913,0.02161284576081,-1.3126352644243928,8.031740266913886,12.042398034040502,1.3507133046385256,12.400202650421097,0.002635059547729,0.0016746255651175,0.0013674702053183,0.0013875565004828,0.0026582082895136,0.0029848395690362,0.001498883199217,0.0007697939380811
2020-12-24 17:55:37,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0320526548,0.0082966924086083,0.0623148196,0.0101948869614539,-0.0117568524565059,2.5960520154005704,6.112360032593523,1.2287893125790863,3.8633051849365145,0.0024119087976962,0.0048481057416618,0.0001684202443088,0.0010556110489865,0.0002302202635139,0.0006214546742487,0.0001701160987363,9.8323137482056e-05
2020-12-24 17:55:37,1.0,베어링불량,L-SF-02,5.5,11.1,0.5251640677,0.0152699451697166,0.5805653557,0.0322553401068929,-6.664808272842735,66.46438243290179,17.999046166496147,2.112341580037998,34.392007427865856,0.0100630210660989,0.0014696962236482,0.0013353585831612,0.0021375892300592,0.0007291052000588,0.0014017352609878,0.0012443337965469,0.001611182215046
2020-12-24 17:56:00,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5513820648,0.1584314029632166,2.781458348,0.304235883903033,-3.9167729775458304,18.570352909016844,9.14244011034055,1.9203003837166552,16.104017367013782,0.009723051560079,0.0036078223128567,0.2856360717379212,0.0065062063524056,0.0051384720794295,0.0061986923348704,0.0057558159443931,0.0153254232399582
2020-12-24 17:57:04,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0617686212,0.0098882713178,0.1035088375,0.0122958772146093,-0.0836191873913244,2.935104607652012,8.41817429479665,1.2434809704781622,6.246655175087028,0.0015718978283658,0.0014410424673498,0.0006110180759026,0.0012468879532716,0.0003581879247643,0.0012079840010376,0.0006263915609447,0.0005457265867395
2020-12-24 17:57:16,1.0,베어링불량,L-SF-04,2.2,4.7,0.0301851593,0.0055137954413249,0.0557540581,0.0069004481023083,-0.0467427231852248,2.943384759380834,8.079773555770865,1.2514878681553152,5.474479352963867,0.0071225104018567,0.0015699713440685,0.0006443017840526,0.0002068378925918,0.0001941844225062,0.0001863549362694,0.0002118276168735,0.0002495848497986
2020-12-24 17:59:01,1.0,베어링불량,L-EF-02,3.7,7.6,0.0216552597,0.0056333215526583,0.0431418922,0.0069328584918487,0.0574103650526231,2.6178210614494493,6.222814478432484,1.2306875130494144,3.8441369798571134,0.0008077337431328,0.0004764735507891,9.011723450860668e-05,0.0017277621230427,8.118271842399176e-05,0.0025805968706218,0.0003431952355854,0.0001228993961271
2020-12-24 17:59:37,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.05511868,0.0134536855017166,0.1006571651,0.0163966042297749,-0.0867239911692925,2.528279006327148,6.138903134419394,1.2187444271447263,4.096920505014552,0.0004783811900712,0.0023176148025582,0.000236789790802,0.0037990936225324,0.0011382017422718,0.0013905686230978,0.0002820473238865,0.0003691070960385
2020-12-24 17:59:46,1.0,베어링불량,L-SF-02,5.5,11.1,0.4666991532,0.0156778041014333,0.5272932053,0.0326393605464984,-6.505336666875511,63.84055211673206,16.155132835669733,2.081883428018749,29.76814547372309,0.0102757665610645,0.0015691100667105,0.0011999943977687,0.0023760433651168,0.0004095784780965,0.0016533255026844,0.0029770998473474,0.0005576752737717
2020-12-24 18:00:16,1.0,베어링불량,L-SF-04,2.2,4.7,0.0260281675,0.0056078923951333,0.0503272675,0.0070140453929132,-0.0181471858289992,2.9026871157458447,7.175212688365143,1.2507453600572256,4.6413457438284444,0.0071652736274113,0.0014952709813304,0.0006534142449945,0.0001575311513685,0.0001580005861093,8.550000971476284e-05,0.0002070415733551,0.0002707849727834
2020-12-25 09:12:45,1.0,베어링불량,L-SF-04,2.2,4.7,0.0242710747,0.0054582238562083,0.0479560699,0.0068029044258567,-0.0266617994208737,2.869654698000855,7.04935229101948,1.2463586333343517,4.446698292228052,0.0075808518233584,0.0018039509048775,0.0005087708759988,0.0001896913999307,0.0003868635680303,0.0001200810837007,0.0003312467906711,0.0001229932359691
2020-12-25 09:17:38,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.070412904,0.0050208496846166,0.0921789203,0.0063512318881621,-0.3566854484432693,4.88125313034507,14.513549799970145,1.2649715261585393,14.024101182661854,0.0019082833359836,0.0015454568676572,0.0006666169876441,0.0012227019805643,0.0002953869417265,0.0008023439302311,0.0005551733126845,0.0002641235736347
