Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-25 09:24:06,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0844994113,0.0145216770669166,0.1644217894,0.0188106829958722,-0.2160814088374567,3.787421045208528,8.740872909084723,1.295351969968177,5.81884660501829,0.0014049411633759,0.0038492747298895,0.0034947864820365,0.0018907391679481,0.0004477666145861,0.0032269584244344,0.0029716098891149,0.0017015653808485
2020-12-25 09:26:18,1.0,베어링불량,L-EF-02,3.7,7.6,0.0242444035,0.0055929772645583,0.0446480066,0.006938022317358,0.1282975347157452,2.708086473411756,6.4352641945668605,1.2404882031834834,4.334793859011786,0.0007843564196864,0.0005467770545299,0.0001384679501411,0.0013715254378796,6.585565876563945e-05,0.0035028661780029,0.0001457907449275,0.0001772701990478
2020-12-25 09:27:27,1.0,베어링불량,L-SF-02,5.5,11.1,1.046297431,0.0260392352525666,1.1568842009,0.0732134894395981,-8.119708572627351,81.67321406808612,15.801517039485482,2.811660508823181,40.18157295525287,0.0271819370066699,0.0129530766487062,0.0076470047518966,0.0027834323324859,0.0026441891774238,0.0106458689510085,0.0031110745391396,0.0092391190597045
2020-12-25 09:27:45,1.0,베어링불량,L-SF-02,5.5,11.1,1.0756942034,0.0263909810877916,1.186780937,0.0756126981248446,-8.315412076255043,84.80369085112822,15.695524249650472,2.8650961430085933,40.759917178585326,0.027766449018102,0.0149639810339428,0.0095209598198556,0.0039795691279037,0.0015340734898859,0.0111051710247799,0.0047916966510605,0.0076237424249283
2020-12-25 09:38:56,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0430719592,0.0096265971098916,0.0823044069,0.0119156718561874,-0.0490541683432599,2.764244481900574,6.907240136632503,1.2377864909235312,4.474266317403277,0.0019836852048083,0.0013583291189336,0.0005611536298142,0.0008242207997525,0.0002269356005347,0.0012321577169652,0.0006482581277686,0.000433145076066
2020-12-25 09:42:36,1.0,베어링불량,L-SF-04,2.2,4.7,0.0284669716,0.0055359436345583,0.053746393,0.0069011954450074,0.0151889252798425,2.94720365634328,7.787983028198643,1.246615916015927,5.14220763056435,0.0069963020678186,0.0015746906661538,0.0006297560657008,0.0002192872040986,0.0002030744120783,0.0001448680545483,0.0002852054931725,0.000170125380902
2020-12-25 09:42:54,1.0,베어링불량,L-SF-04,2.2,4.7,0.0255285427,0.005530906015025,0.0504611655999999,0.0068920816518581,-0.017537505473709,2.8741982935412462,7.321614593233322,1.246103555752965,4.615616795991534,0.0071589788616925,0.0017080957970141,0.0007001105399948,0.0002157000535383,0.0002122002392496,0.0001476495860065,0.0001797236992516,9.357251957403956e-05
2020-12-25 09:47:15,1.0,베어링불량,L-SF-04,2.2,4.7,0.0235551762999999,0.0055587898889,0.0458706169999999,0.0069127739134843,-0.0363456047044562,2.817339214861384,6.6356310178932025,1.2435753197450536,4.237464766753616,0.0075250248960802,0.0016849135820616,0.0005777035711656,0.0002210065656585,0.0001829450333728,0.0001935209209486,0.0001705257459407,0.0001205022487044
2020-12-25 09:57:44,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.046014145,0.011533970082825,0.0882539488,0.0141483294059106,0.020641845386672,2.538361347447456,6.23776463411508,1.2266660399075129,3.989445496179908,0.0180429984232581,0.0006277416377979,0.0004548023865743,0.0009422667017397,0.000911394352794,0.0006015393404957,0.0003056039685752,0.0001174028716995
2020-12-25 10:00:45,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.9428007603,0.0575234972108416,4.2800238431,0.134727035687552,-10.429892418454832,211.15126499869223,31.76811410759369,2.3421217801437764,68.5424383334761,0.0437457712078607,0.0293122903052438,0.0267307834248213,0.0331531281149587,0.0111540817166301,0.0089698861559795,0.0050697569981476,0.0041700135974636
2020-12-25 10:01:57,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8129765987,0.0662278668239083,2.3831683397,0.1241640417664395,-3.661294138568523,31.284215472852047,19.1937078222928,1.874800559356325,27.3748300473044,0.0291700967491938,0.014583049352993,0.0112079221306101,0.0359920626891296,0.0051500000577162,0.0071981003945165,0.0046729431281155,0.0035512720394075
2020-12-25 10:03:33,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.6546623707,0.0700032503746666,4.0642210543,0.150444295744051,-7.044665341522643,96.63897468420002,27.01478998721499,2.149104433563488,52.2070382609345,0.0508477863901924,0.0340735395953398,0.0397763031860383,0.0412255781561631,0.0086214201703126,0.007200084865791,0.0062802996117524,0.0106715614972886
2020-12-25 10:05:50,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0313307904,0.007993356680875,0.062353259,0.0097899292185607,-0.0112156793642185,2.574254386894198,6.369122555225837,1.2247582097749117,3.919603697275567,0.0024325580309032,0.0044571297897466,0.0002754223342871,0.0007034957667792,0.0004066946400352,0.0006243585266479,9.408766929933848e-05,0.0001990749815785
2020-12-25 10:15:44,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0598172173,0.0103330321480166,0.102470506,0.0128096808973052,-0.0606296657518458,2.8092078868659143,7.999458130261186,1.2396826714377316,5.788931694312146,0.0018223360239158,0.0014643610368581,0.0006299150884903,0.0011723232622913,0.00051248485003,0.0031864844917731,0.0005828195510709,0.0004269422472065
2020-12-25 10:39:12,1.0,베어링불량,L-SF-04,2.2,4.7,0.0268566534,0.0057483279253083,0.0531941596,0.0071534533242559,-0.0890375036276461,2.873185543779457,7.436151071207653,1.244440716884166,4.672080951011409,0.0082301596026546,0.001481826517826,0.000523054856432,0.0001956822600861,0.0004126695128358,0.0001078841461924,0.0004702291638798,0.0002927175375148
2020-12-25 10:40:06,1.0,베어링불량,L-SF-04,2.2,4.7,0.0247327518,0.0054575203112499,0.0478400607,0.006810759907268,-0.1067006758857394,2.9056602411073875,7.02418839474112,1.2479586916476455,4.531866193702753,0.0072414689626885,0.0015785261008138,0.0004458462785744,0.0001410736005258,0.000319975759279,0.0001167675556535,0.0001756085420236,0.0001988983597248
2020-12-25 10:46:21,1.0,베어링불량,L-SF-04,2.2,4.7,0.0237862729,0.0056280328774666,0.0474862941,0.0070310051058793,-0.0099549142554696,2.935592159731728,6.753841504153087,1.2492828771540807,4.226391959299793,0.0070732693287604,0.001682524366041,0.0006681564773948,0.0002528189304744,0.0001957251032068,0.0001490367884318,0.0002215890895204,8.550334930214825e-05
2020-12-25 10:48:59,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0305052250999999,0.0057979725745583,0.0598482173,0.007272907956791,-0.0449123631123468,3.0931110140393643,8.228925438842737,1.254388126757415,5.261360709751851,0.0004048163931176,0.00029733994359,0.0002739436492654,5.9147386744360286e-05,0.0002788751714007,0.0005637262203529,0.0042972648588158,0.0001588824444714
2020-12-25 11:11:12,1.0,베어링불량,L-SF-04,2.2,4.7,0.0268501062,0.0056274293034416,0.0517013595,0.0070012763704294,-0.0778420709750654,2.8651389510912897,7.384562009059556,1.2441340429008316,4.771291606200865,0.0074980530782504,0.001596826049556,0.0005111574560903,0.0002585839875811,0.0003897178492048,9.32871112279754e-05,0.0002927554067293,0.0002183194454532
2020-12-25 11:14:21,1.0,베어링불량,L-SF-04,2.2,4.7,0.0255250707,0.0055093776681916,0.050522983,0.0068908784324746,0.0065002928049292,2.95376414806639,7.331863926361019,1.2507544131997077,4.63302250041211,0.0073657804385995,0.0016299537192716,0.0006181617505664,0.000172121109693,0.000344787045167,0.0002093774664557,0.0001412088563888,7.785175889073064e-05
2020-12-25 11:18:47,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0286844168,0.0056544391827416,0.0544996616,0.0070812564188326,0.0430225223946722,3.006481281942574,7.696326524069613,1.2523357648705264,5.072902169953449,0.0004141370896069,0.0003265867443839,0.0002831204678525,5.151306002209232e-05,0.0003914059451757,0.0017607913451898,0.0043001030792606,0.0001214612737523
2020-12-25 11:26:08,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0708167553,0.00600762890215,0.0963427573,0.0079220593653804,-0.8698334588990538,7.006616276469075,12.161327359022325,1.318666564531856,11.787804548755703,0.0025052143853606,0.0026754095879208,0.0022018027567316,0.0006318498894721,0.0004142785518461,0.0008052847054947,0.0006257544954942,0.0007519582990442
2020-12-25 11:32:08,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1150381714,0.0059067868684833,0.1398631427,0.0079620324625819,-1.5085024641363047,14.191077696940974,17.566261297890424,1.347946462240698,19.47559205391441,0.0027209273817896,0.0031753020275927,0.0022687891879872,0.0009944600318683,0.0007065994748948,0.0011012038586124,0.0008323370641988,0.0006108405896987
2020-12-25 11:44:30,1.0,베어링불량,L-SF-04,2.2,4.7,0.0236784276,0.0055412363256916,0.0454678553999999,0.0069035389938918,0.0182734664168276,2.8586887225601383,6.586166231584896,1.2458481443723892,4.273130797583231,0.0076378261649571,0.0018159932471246,0.0006361033714969,0.0002576081295183,0.0002750822175809,0.000141773902853,0.0002487699224227,0.0002102255710834
2020-12-25 11:44:42,1.0,베어링불량,L-SF-04,2.2,4.7,0.0242623575,0.0054949543608583,0.0469895359,0.0068380853088386,-0.0687806025864729,2.836336424032926,6.871738765713147,1.2444298641582348,4.415388355693299,0.0076568859788704,0.0016885594943283,0.0005699878843287,0.0002330234035469,0.0002812426108737,0.0001339459844232,0.0002299668825516,8.716569472656287e-05
2020-12-25 11:47:23,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0348032974,0.0056774718235916,0.0618302301,0.0071044588831111,-0.0197999802558573,3.032976949381509,8.70301751580042,1.2513419888038686,6.130069594600442,0.0003328571402861,0.0002667773200738,0.0003135452196518,4.7187342086666754e-05,0.0006573508851197,0.0017178177531374,0.002362301768284,0.0001276557578919
2020-12-25 11:47:24,1.0,베어링불량,L-SF-04,2.2,4.7,0.0246018562,0.0056044267841749,0.0491810124,0.0069797924860023,-0.0690096189473278,2.887636386491112,7.046199797290607,1.2454070246239777,4.3897185470363,0.0070850087172251,0.0016322421802402,0.0006642864427019,0.0002326706137196,0.0002554742345501,0.000119517110156,0.0001396147684891,9.970781094316028e-05
2020-12-25 11:48:33,1.0,베어링불량,L-SF-04,2.2,4.7,0.0253983811,0.00562648605335,0.0502334405,0.0070019503750869,-0.0416953830461376,2.8845889545638035,7.174206872235431,1.2444624066770709,4.514075189945214,0.0072598297278146,0.0017044082887667,0.0006570611590373,0.0002894461944731,0.0002821378876445,4.9889564366701047e-05,0.0002152256166518,8.704001771796234e-05
2020-12-25 11:54:08,0.0,정상,L-CAHU-03R,11.0,22.0,0.0436855555,0.0101690564697333,0.0860353485,0.0125016409887679,-0.0673080540086889,2.671917323471811,6.881924427145076,1.2293806240507332,4.295930072767664,0.0184724830871487,0.0046281893305015,0.0006881669572639,0.0004212970519609,0.0014300494838157,0.0005879884495559,0.0003448237309158,0.0003951174014782
2020-12-25 11:54:32,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1236767396,0.0060723994876416,0.1486796699,0.0084228245086667,-1.9198214619548133,18.15328566269314,17.651996636878156,1.387066928947703,20.367029516372,0.0028559306316368,0.002810740871005,0.0014566479690911,0.0005536634978854,0.0009630735843522,0.0014403994675715,0.0007110098085083,0.000734570995975
2020-12-25 11:55:56,0.0,정상,L-CAHU-03R,11.0,22.0,0.0434626601999999,0.0108068793789916,0.0831331276,0.0132586187640749,-0.0864934650800024,2.602456687913955,6.27011976732103,1.2268683955008723,4.021758610953912,0.0204121572419138,0.0046802462390237,0.0009083503651857,0.0003549860758665,0.0010322603671948,0.0005283622920548,0.0003302807816885,0.0001774159016496
2020-12-25 11:57:44,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1152248234,0.0058684790859,0.1399348882,0.0081307907825448,-1.9222167969531927,17.506374330463235,17.210489353681602,1.3855022167635211,19.634529102582448,0.0031172017889424,0.0030295319178958,0.0017104734968872,0.000879944674982,0.0012255086414954,0.0017025176697863,0.0007004488703354,0.0006372061821533
2020-12-25 11:58:56,0.0,정상,L-CAHU-03R,11.0,22.0,0.0539462194,0.0109521103018166,0.0933857039,0.0135068180758014,-0.1344901283407564,2.6643622648112,6.913967699565591,1.233261691453294,4.925646100464469,0.0208828520419833,0.0045036934006405,0.0006149228286129,0.0004206929462851,0.0006352378971711,0.001164373663996,0.0003356275372585,0.0004953473353818
2020-12-25 12:01:56,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0798618644,0.00570245782585,0.1065487191,0.0075559587917353,-0.99465573040131,8.188473431636396,14.101283773085472,1.3250354535693665,14.004814562235875,0.0030195551774018,0.0030360483332714,0.0024730346929684,0.0006421067197587,0.0007314073006484,0.0012913850796741,0.0006825754515733,0.0005264623707121
2020-12-25 12:05:45,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0320210457,0.0664886422435333,2.5863546133,0.124729420894598,-3.783568384758981,35.71433867189995,20.73572213155376,1.87595078927528,30.56192722746769,0.0308389702731696,0.0147653467887345,0.0113071887548091,0.0359131205197499,0.0028473272799571,0.0054236423624918,0.004892393272227,0.0052292719004419
2020-12-25 12:05:56,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0785960183,0.009993483811175,0.1257467047,0.0124525976951116,-0.0743324833592531,2.98605277411271,10.09802996762375,1.246071733381587,7.864726634380664,0.002043910485878,0.000824755121883,0.0004386365353866,0.0012213006987543,0.0004628116066337,0.0025008633027006,0.0005210309715271,0.0003565845445626
2020-12-25 12:12:20,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0546358712,0.0102157254500666,0.0963869691,0.0126687109342738,-0.0663451248902361,2.8275359401037305,7.6082696653244515,1.240118579556304,5.348212563763003,0.00210389555576,0.0012423979885063,0.0005631559012418,0.0011369863834644,0.0002857773946416,0.0036081085368435,0.0004814335648171,0.0004032903786353
2020-12-25 12:12:22,1.0,베어링불량,L-SF-04,2.2,4.7,0.0256550852,0.0056145523042499,0.0494969953,0.0070084273271458,-0.0336031776558389,2.9190843238426702,7.062496761332238,1.2482611163566422,4.569391076930585,0.0073697137988178,0.0016394297144264,0.0004932084632376,0.0001280962721732,0.0004077144970375,0.0001096839517569,0.0002654371737943,0.0002988018273086
2020-12-25 12:18:11,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0271472149,0.005605112515925,0.0529926494,0.0070055648547288,-0.042571655540464,2.9570450764454543,7.564364972544544,1.2498526719713374,4.843295263542083,0.0004112024774871,0.0002238110396896,0.0003394092853098,5.541766653314094e-05,0.0002593686073986,0.0005895763662279,0.0031424984706855,0.0001674794010987
2020-12-25 12:21:58,1.0,베어링불량,L-SF-04,2.2,4.7,0.026519496,0.0055840318066333,0.0519382395,0.0069908565614574,-0.0476263155239604,2.978101791290087,7.429452892275063,1.2519370955503717,4.749166358346527,0.0074303968083488,0.0015944637193671,0.0006756682024656,0.0001975066044446,0.0002146895782185,0.000184344104699,0.0002146948942642,0.0001769361346474
2020-12-25 12:23:44,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0466053188,0.0104454770509416,0.0910290404999999,0.012920286486245,-0.0633787100708729,2.7532385098029715,7.045435145490749,1.2369264154460298,4.461770254504412,0.0020372695012488,0.0015396218349939,0.0005387297395646,0.0010715060808265,0.0002118094009751,0.0032919980566143,0.0004470546172834,0.000362201874817
2020-12-25 12:24:32,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1073439047,0.0058134504333083,0.1315041259,0.0079370708948782,-1.511784508001146,13.057476584664814,16.568344625075536,1.365294326653686,18.46474927952769,0.0023058015070429,0.0029333741970811,0.0021135329973857,0.0007178457698036,0.0006126330578587,0.0018336065676949,0.0006657604354604,0.0006083055568477
2020-12-25 12:25:19,1.0,베어링불량,L-EF-02,3.7,7.6,0.0227481984,0.0055285553332833,0.0442011021,0.0068298610265629,0.0716025350458934,2.635509258399116,6.471742532987341,1.235378976031119,4.11467318831919,0.0009654948456817,0.0004559045028613,0.0001367259838812,0.0011625076762281,8.644544026213032e-05,0.00312250743459,0.0002977552477152,7.451271294752003e-05
2020-12-25 12:27:44,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0737163574,0.0058700916426583,0.1004111134,0.0078364149992421,-1.0458091948470736,8.157975477848446,12.81339916399413,1.3349731956984088,12.557956823756976,0.0026118961133416,0.0032108373628563,0.0022702081663875,0.000449101174332,0.0008206608784346,0.0013310767680554,0.0004764967176816,0.0006546325496492
2020-12-25 12:28:00,3.0,축정렬불량,R-SF-01,5.5,11.1,0.10725905,0.0205599957740166,0.2042115256,0.0260033977513278,0.0668424851575016,3.2164025483293903,7.853263160179607,1.2647569599304305,5.2168809361114725,0.0011617215576164,0.0039860027577226,0.0057109087739444,0.0007420879899678,0.0005075030165704,0.0035830816185287,0.0031145133388783,0.0026550575371413
2020-12-25 12:34:32,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0732672215,0.0103959579541666,0.1186344773,0.0129250756061115,-0.07428051454162,2.8793674954149253,9.178629271917352,1.2432789419787118,7.04766427711789,0.0020733336992885,0.0015866210677887,0.0004080654459479,0.0011288821108,0.000514878399908,0.003009940500167,0.0006624407395539,0.0003665291423845
2020-12-25 12:41:37,1.0,베어링불량,L-SF-04,2.2,4.7,0.0275401473,0.005599310875925,0.0545201339,0.0069634828276042,-0.0831592593643396,2.857128584809004,7.829434673677151,1.24363211507771,4.918488705174884,0.0076245653089503,0.0016773092290406,0.0005946290157548,0.000117673550569,0.0002887491610832,0.0001360612760388,0.0001689867314161,0.000155970931254
2020-12-25 12:42:08,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1257415265,0.00608989777155,0.1496483814,0.0085504390527223,-2.142345461934557,19.909572710953835,17.501835926466736,1.4040365492943374,20.64755948571469,0.0031455869578893,0.0034384748343289,0.0024723948963008,0.0007750855129519,0.0008603246869483,0.0015801326203182,0.0006677478019408,0.0011190487327961
2020-12-25 12:46:08,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0499074571,0.0100474936655749,0.0946813151,0.0124557306456054,-0.068240532498979,2.8201147207391686,7.601426025811275,1.2396853444438165,4.9671548707708375,0.0016435950875986,0.0010919529381891,0.0004592552674133,0.0010313872219778,0.0003590230285572,0.0036579415068902,0.0005526354376184,0.0005723765884035
2020-12-25 12:50:04,1.0,베어링불량,L-SF-04,2.2,4.7,0.0250773691,0.0056037399673416,0.0499796775,0.0069810463611857,-0.0110166678714436,2.886481517413582,7.159339003660552,1.2457834235476664,4.475112914972808,0.0076191103734817,0.0017673344640119,0.000658282516885,0.0002467987525235,0.0003475235151998,0.0001037218877275,0.000143052173053,7.655407791280542e-05
2020-12-25 12:55:55,1.0,베어링불량,L-SF-04,2.2,4.7,0.0253860429,0.0055106998743833,0.0505468864,0.0068505052670868,-0.0561045824792827,2.8465695618859352,7.378563248882071,1.2431279915880802,4.606682178067407,0.0071664599608579,0.0018109892683269,0.0006190377408779,0.0003165173821324,0.0003504664595927,8.722112773319195e-05,0.0001475036262721,0.0001657692941852
2020-12-25 12:56:32,0.0,정상,L-CAHU-03R,11.0,22.0,0.0610754117,0.0111829545867249,0.1024774498999999,0.0136726627483214,-0.1023989058760315,2.586226387825169,7.495061626717962,1.2226342012111795,5.461473640651377,0.0187867196708594,0.0050919991096258,0.0008711818204249,0.000240765896377,0.0005754996817487,0.000377196623101,0.0003044616981387,0.0002811375244533
2020-12-25 13:08:32,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0637196079,0.0102675306455583,0.1084765867,0.0128133243022251,-0.0682025626817951,2.920397398534539,8.465920641777736,1.247946049011121,6.205933062158883,0.0020180139932577,0.0015005907369823,0.0005277699483362,0.0013035276676389,0.0003923172364531,0.0031981270474706,0.0004982528573369,0.0003980365255337
2020-12-25 13:08:52,1.0,베어링불량,L-SF-04,2.2,4.7,0.0282745063,0.005770307595625,0.0521593744999999,0.0071787200098289,-0.1546179041831474,2.916780516792717,7.2658321300433455,1.2440792610903029,4.899999840812212,0.0073376668945837,0.0011494145859034,0.0007553756899915,0.0003114971925057,0.0004767519391726,0.0002641279148933,0.0001798566160916,0.0003669144330677
2020-12-25 13:09:58,1.0,베어링불량,L-SF-04,2.2,4.7,0.0257549137,0.0055928313978333,0.0504811201,0.0069898178981729,-0.1433091791774222,2.9589532794390148,7.2220937419836435,1.2497816223962686,4.604986610176998,0.0074989390852832,0.0017332431205776,0.000498902826335,9.371288480288396e-05,0.0002782395858068,0.0001526655124984,0.0001533982853617,0.0001216293908079
2020-12-25 13:18:19,1.0,베어링불량,L-SF-04,2.2,4.7,0.0258446856999999,0.0055331595092916,0.0500820577,0.006904705816626,-0.0610279747199774,2.924208667479245,7.253322448496786,1.2478776014013655,4.6708730620542935,0.0067406189428351,0.0017315750434204,0.0006049347047189,0.0002517822238462,0.00030476186999,7.085385688576221e-05,0.0001303917905408,0.0002370300770371
2020-12-25 13:23:31,1.0,베어링불량,L-EF-02,3.7,7.6,0.0218965597,0.0054235435431249,0.042588517,0.0066951507438491,0.0917046722359453,2.6306039267040147,6.361099044577289,1.234460586628111,4.037316106322508,0.0009283013792586,0.000616508595631,0.0001264370937051,0.001416109322465,0.0001045228396844,0.0022306113319123,0.0001338615243868,0.0001721527728528
2020-12-25 13:25:06,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0725329965,0.0116526747916833,0.1344105005,0.015003214321525,0.1061763298328405,3.700636730699748,8.958780273315305,1.2875339430422454,6.224579145705478,0.0016842277083385,0.0034167288598945,0.0016537522865337,0.0006483425263274,0.0007436470951081,0.0030847431733851,0.0037021373102852,0.002050729094568
2020-12-25 13:26:37,1.0,베어링불량,L-SF-02,5.5,11.1,0.9836586714,0.0225193490286833,1.061128676,0.0571998559013598,-7.986257089435767,86.31761370329967,18.551247363802783,2.540031500400089,43.68059974322947,0.0190947469166517,0.0052094694004137,0.0025468138272325,0.0045017604702935,0.0020941344487103,0.0041750724894926,0.0035256172463598,0.0035100686043793
2020-12-25 13:43:56,2.0,회전체불평형,L-EF-04,2.2,4.7,0.04723268,0.0098283845902166,0.0867891013,0.0121311911742728,-0.0686714576579952,2.7496792864380866,7.154210996530763,1.234301635524974,4.805741937186318,0.0017474973613099,0.0008798419287721,0.0004610754693497,0.0011933277584796,0.0003679242247386,0.0011955488597293,0.0005628147625528,0.0004132950596589
2020-12-25 13:53:56,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0762929991,0.0059404235795666,0.1048690266999999,0.0078762203081833,-0.9663043053177874,8.089203336389136,13.314638569853352,1.325868467574474,12.843023410388742,0.0025017969063429,0.0025973384304041,0.0021938999000075,0.0006983182226188,0.0007331922280136,0.0020757684648824,0.0006141190511776,0.0006711560455994
2020-12-25 14:04:26,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0336409658,0.0081305925174,0.0632543228,0.0099450941749423,-0.0015177520397086,2.577871212439732,6.360354330215944,1.223169671049091,4.137578623944826,0.002009219006661,0.0042902813406101,0.0002637960047499,0.0008098852987056,0.0002748013569697,0.0007663554065029,0.0002850482157859,0.0001383468804919
2020-12-25 14:17:34,1.0,베어링불량,L-SF-04,2.2,4.7,0.0270497799,0.0055767021858083,0.0529683735,0.0069605102760116,-0.0490149655684049,2.898969964660003,7.609840571968962,1.248140934211048,4.850497480184013,0.0069234185862975,0.0017719945263096,0.0006592728585376,0.0004026117019242,0.0002254902971426,0.0001286484162294,0.0002716310239205,0.0001713465668831
2020-12-25 14:17:44,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0438780524,0.0102647650633583,0.0847526267,0.0127823079151205,-0.0938256961116719,2.796739818363238,6.630463548741775,1.2452606402799158,4.274628024038221,0.0018645512282893,0.0007802470093494,0.0002990594014337,0.0011120640973081,0.0002732576812031,0.0025288265035335,0.0005804578783391,0.0002131958121705
2020-12-25 14:17:46,1.0,베어링불량,L-SF-04,2.2,4.7,0.0271437224,0.0056041545227666,0.0522342324,0.0070227086348029,-0.040776833596517,2.9916820034113494,7.437903965022671,1.2531254458230026,4.843499994464759,0.0069452673825927,0.001864851164942,0.0006130379988204,0.000308626965885,0.0002443472953928,0.0001511032896551,0.0002642354705513,0.0002012332747655
2020-12-25 14:20:58,1.0,베어링불량,L-SF-02,5.5,11.1,1.0623960495,0.0133698749729916,1.2404200435,0.0433387141140231,-11.216531206337386,205.7322150282842,28.621523939000205,3.2415197749845235,79.46192852559462,0.0150546188037396,0.0092728190922133,0.0050715377478056,0.0033869224566186,0.0028046709822545,0.0105427714427969,0.0061788422792019,0.0031904943462697
2020-12-25 14:22:20,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1714456379,0.0060495263586166,0.1993422526,0.0082455530095534,-2.088806499985341,28.83831423732996,24.175728707224224,1.3630080308368018,28.34034067077016,0.0027094340749174,0.0027164112506156,0.0023686863024128,0.0007248540427739,0.0008053244712212,0.0014484591586574,0.0006096871220669,0.0005107968433079
2020-12-25 14:22:46,1.0,베어링불량,L-SF-02,5.5,11.1,1.3164240122,0.0225486941305083,1.3723822162,0.0575995116057183,-8.962401981787707,120.32856604951728,23.826282167013243,2.554449994857412,58.38138583905314,0.0187626559685879,0.0068940864304444,0.0029074988125706,0.0035836604833809,0.0036871463786821,0.0054639965119847,0.0022259834810062,0.0059518399621695
2020-12-25 14:24:13,1.0,베어링불량,L-SF-02,5.5,11.1,0.929094255,0.0213185014143833,0.9947710187,0.0526356279802174,-7.723638443457867,81.00872205718512,18.89919540950237,2.4690116325298934,43.581593140179706,0.0171528750850715,0.0038122790359524,0.0020939551969183,0.0041979015020544,0.0025153609215279,0.0036525009697424,0.0027607943532697,0.002301962551663
2020-12-25 14:24:54,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0534043088999999,0.0105425099639583,0.1015034356,0.0135758144713842,-0.1664275011690405,3.473566867712402,7.47678423375286,1.2877212843806565,5.065616165654407,0.001211978258398,0.0034505595368338,0.0017401468732561,0.0012147867351704,0.0005904308846535,0.002915926098975,0.0040390147370216,0.0025881668357702
2020-12-25 14:25:19,1.0,베어링불량,L-SF-02,5.5,11.1,1.1024311781,0.0227094126640583,1.1740754321,0.0575966409235035,-7.844257593999618,84.07390380937353,20.38444279518552,2.5362452906877886,48.54512066905159,0.0188376407595354,0.0044145184657198,0.0029361860379065,0.0053814792302622,0.0017705090599331,0.0044792970432227,0.0041204425146587,0.0029368761451313
2020-12-25 14:28:57,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0854123235,0.01591394822225,0.1651629955,0.0204067612351451,-0.127109555804002,3.461641523056876,8.09354280166472,1.2823191925818629,5.367135943083014,0.0009404018368101,0.003848398128951,0.0031922229913284,0.0016996231820533,0.0005547720283507,0.0037242924079939,0.0027925684156482,0.0033013560860764
2020-12-25 14:32:20,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0506753176,0.0102208903506083,0.0962220393,0.0126728753371584,-0.0443240013979926,2.833684817293423,7.592755135676661,1.2398993534261122,4.958014014599411,0.0016953020551225,0.0012763647870883,0.0004807413733247,0.0012563701189526,0.000461069069581,0.0021439202404089,0.0006798988898983,0.0003846009003117
2020-12-25 14:44:31,1.0,베어링불량,L-SF-04,2.2,4.7,0.0240170285,0.0055202762652,0.0473524928,0.006880520126546,-0.0267079102338075,2.8422524939064915,6.88210948141949,1.246408657103095,4.350693216461669,0.0075503129274944,0.0017848756456413,0.0006220040347144,0.0002486128980948,0.0002261734458574,0.0001073060482279,0.0002700850320684,0.0001848908219259
2020-12-25 14:44:43,1.0,베어링불량,L-SF-04,2.2,4.7,0.0277020968,0.0057364869451666,0.0545595996,0.0071726014599507,0.0161255289904163,2.9676926771045444,7.606668222769845,1.2503473865645416,4.829104827535722,0.0076178148415274,0.001804867672869,0.0006396920993124,0.0001504451014498,0.00030723292935,7.606232873053034e-05,0.0002118244873865,0.000245689127461
2020-12-25 14:48:47,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0265156664,0.0057983283859833,0.0523768533,0.0072786419820683,-0.013016222995206,2.978844024937088,7.195965048017916,1.255300061939147,4.572984597439842,0.0003686992643637,0.0002855740671798,0.0003753722890563,5.455387211680684e-05,0.0006421458066862,0.0016346411948523,0.0042223076884797,0.0002230329035806
2020-12-25 14:56:44,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0714293048,0.0144677755627416,0.136272721,0.0180805296551002,0.029258239140403,2.9306743265997857,7.536987223245393,1.24971040480213,4.937131108388859,0.0069783120939265,0.0121545954532341,0.0013646586291396,0.001951834166693,0.0003755836375251,0.0019166867897822,0.0002853951758172,0.0002240319987235
2020-12-25 14:56:56,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2942256331,0.0144831673829416,0.3522665575,0.0195828561465338,-1.5574355181543535,12.93598231043931,17.98851785786885,1.3521114289957437,20.31500605637826,0.0009239474589388,0.0012417799589826,0.0021854547395096,0.0013699006455963,0.0028202644710253,0.0012783445585884,0.001125244591972,0.001154020809285
2020-12-25 14:57:32,0.0,정상,L-CAHU-03R,11.0,22.0,0.0512747541,0.0123406312417833,0.0921521559,0.0149356669275446,-0.1181771196812026,2.432352698511117,6.169939136099179,1.210283869189363,4.154953915679141,0.0216581534380361,0.0047890431427461,0.0002602581921043,0.0002561443308924,0.0008697378682015,0.0011123788167725,0.0003493656183548,0.0003307502607663
2020-12-25 15:10:16,1.0,베어링불량,L-SF-04,2.2,4.7,0.0265165827999999,0.0055455304610083,0.0501606854999999,0.0069463123384162,-0.1416882636810648,2.943218102002639,7.221196378197454,1.2525965527116147,4.781613406768401,0.007633322128467,0.0016773770232516,0.0004703400430201,0.0001390291723702,0.0003241853087255,0.000128540706589,0.0002862849540199,0.0003414421607599
2020-12-25 15:15:25,1.0,베어링불량,L-SF-04,2.2,4.7,0.0244020708,0.005579945671825,0.0485092085,0.0069526259782934,-0.0541818408726829,2.874564437046112,6.9771060102253015,1.246002450059612,4.3731735459745,0.0069424626942254,0.0018201612690603,0.0006362364214715,0.0001610086968376,0.0003157710819488,0.0001244147088119,0.0001829417542722,0.000135885901866
2020-12-25 15:16:43,1.0,베어링불량,L-SF-04,2.2,4.7,0.0234389398,0.0056068614096583,0.0459173489,0.0069744881789604,-0.0352458733533582,2.8222765848283937,6.583615560280998,1.2439202022982536,4.180402918399993,0.0076215048398572,0.0018896827473266,0.0006900643457576,0.0002571126662418,0.0002571149949279,0.0001082410325297,0.0002608144516806,0.0001459021463899
2020-12-25 15:17:49,1.0,베어링불량,L-SF-04,2.2,4.7,0.0272751711,0.00565288586545,0.0537369771999999,0.0070398746712358,-0.0600768205311118,2.8808797944431546,7.633229241929979,1.245359421505935,4.8249994337766005,0.0068151926709854,0.001755031804537,0.000701218869372,0.0001849007855621,0.0002350312496963,0.0001325664780206,0.000209103499316,0.0002260065159615
2020-12-25 15:26:27,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0696448534999999,0.0122386464554583,0.1304407195,0.0158658376435242,-0.1034598606388751,3.778908541749176,8.221483317222777,1.2963719232569426,5.690568295560085,0.0010383385935435,0.0039565681098175,0.0033701210200573,0.0007960109391655,0.0004654827347104,0.0028132952031845,0.00324665266767,0.0030624048234779
2020-12-25 15:40:07,1.0,베어링불량,L-SF-04,2.2,4.7,0.0263253264,0.0056163713580916,0.0496664122,0.0069662775008384,-0.0765401569184615,2.8191796417923283,7.129548341136628,1.2403520096301874,4.687248175296022,0.0073379214791056,0.0016487629531432,0.0004996688507736,0.0001646542868755,0.0002631626570631,0.0001183366387979,0.0002270495238856,0.0001997418017739
2020-12-25 15:43:13,1.0,베어링불량,L-SF-04,2.2,4.7,0.0262335204,0.0056513553795583,0.0519256033,0.0070634811196608,-0.0014483746509388,2.95346674337866,7.351276576002634,1.2498738170334145,4.641987388528063,0.0076482320151608,0.0019074320523641,0.0006439461653738,0.0002009066568106,0.000346093223535,0.0001343420783906,0.0001726513319081,0.0001219374716645
2020-12-25 15:47:58,1.0,베어링불량,L-SF-04,2.2,4.7,0.0285027567,0.0056107421243333,0.0521056112,0.0070163143004675,0.0156376277373556,2.936121040232153,7.426350783135263,1.2505144854257906,5.080033276950274,0.0076653818229499,0.0017513780480924,0.0006012751386121,0.0001597384942191,0.0003080595872105,0.0001289866265134,0.0001556201041003,9.753420040613628e-05
2020-12-25 15:51:44,2.0,회전체불평형,L-EF-04,2.2,4.7,0.061803259,0.0102813079180916,0.1067749486,0.0127567472152022,-0.0478759956766797,2.887772481220075,8.370076383794457,1.2407708549176542,6.0112253705821725,0.001551873989616,0.0012924873228627,0.0004448655665792,0.0010495417061904,0.0004403425037716,0.0009421349253008,0.0005404603290211,0.000460215113646
2020-12-25 15:57:56,0.0,정상,L-CAHU-03R,11.0,22.0,0.0499417856,0.0105709394448083,0.0917994678,0.0130660313837121,-0.0794548106407565,2.6778082678983743,7.025811059541438,1.2360331313910966,4.724441556093458,0.0201840462965122,0.0043787542199599,0.0009786604792802,0.0004644754069826,0.0005865121716009,0.0011168115493705,0.0004388917944888,0.0002915475560102
2020-12-25 15:58:44,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.200767085,0.0137765602992416,0.2551400736,0.018606242264413,-1.3264387982119603,8.581782427741228,13.712606230436448,1.3505724114195043,14.57309231325698,0.0021147721780923,0.0012780554389841,0.0014840601785152,0.0015785043462221,0.0025009296230756,0.0022781798043615,0.0016667826378959,0.001758851087088
2020-12-25 16:00:20,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1036449447,0.005919478834775,0.1278793663,0.0081278804703434,-1.5549662906127744,12.34207472103139,15.733421125790397,1.3730736602342022,17.509133420854532,0.0029016184504159,0.0028219066057007,0.0027706197814476,0.0006959894077677,0.0008550411678206,0.0018361199901992,0.0007195840235798,0.000705056202458
2020-12-25 16:10:22,1.0,베어링불량,L-SF-04,2.2,4.7,0.0274815336,0.0056756906767583,0.0535702296,0.0071131181398298,-0.1317294829967957,3.011426829128394,7.531187946961481,1.253260359828586,4.841971693865469,0.0078795523984097,0.0016926208548317,0.000500620852939,0.0001708842691698,0.0002918124918518,0.0001650102421762,0.000268906333331,0.0001495708785259
2020-12-25 16:15:01,1.0,베어링불량,L-SF-04,2.2,4.7,0.0244410541,0.005610009118225,0.0478596649999999,0.0069805025079352,-0.0921094964926971,2.792051887145885,6.8561919354078364,1.244294324809207,4.356687054322136,0.0075422110490152,0.0015648007659494,0.0006431696495452,0.0002680698430506,0.0002390924432608,0.0002000465000185,0.0001826436617497,0.0001081680798928
2020-12-25 16:22:58,1.0,베어링불량,L-EF-02,3.7,7.6,0.0241342856999999,0.005473743418075,0.0459428355,0.0067698751547907,0.08240353361359,2.674183019977172,6.786363773265236,1.236790736744384,4.409100656838517,0.0008380035305544,0.0004814198223555,0.00013942018144,0.0011218637136988,9.939815839187672e-05,0.0019078197268777,0.000269116210753,0.000116697257453
2020-12-25 16:23:42,3.0,축정렬불량,R-SF-01,5.5,11.1,0.094647944,0.0145954196738083,0.1790818349,0.0191001668453139,-0.1246212156424521,4.089318517762169,9.375930396332436,1.3086411540183005,6.484770298852519,0.00138447671722,0.0045250303329901,0.0026510160233385,0.0030582059926263,0.0003696884820129,0.0054960864853315,0.0035414219506756,0.0052365904275403
2020-12-25 16:25:44,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1110806316,0.0061549802767,0.140963301,0.0084317203317742,-1.770541011431738,16.950935015939084,16.718213538083187,1.3699020878576973,18.04727661281085,0.0028450010354781,0.0028846052187527,0.0026784465813481,0.0006416195213483,0.0007434768444361,0.0007871319337468,0.0008360578090078,0.0010121170016147
2020-12-25 16:26:03,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0676950589,0.0112372377281833,0.1307072416,0.0144242369329838,-0.1245276812700166,3.604433672768274,9.061639947213584,1.2836105528681148,6.024172535766395,0.0013253066681594,0.0041365438311494,0.003969555819158,0.0005701520127517,0.0004924721150762,0.002524694450427,0.0037729329304402,0.0020377801010231
2020-12-25 16:26:13,1.0,베어링불량,L-EF-02,3.7,7.6,0.0217269137999999,0.00554381130105,0.0432418269,0.0068482817487036,0.0940262947144642,2.6452112904037226,6.314259326171198,1.2353021011747962,3.919129389538369,0.0008447586248219,0.0004524838850463,0.0001341233273275,0.0012163020859789,9.474347106919908e-05,0.0029565092667608,0.0001707476636041,0.000138577696839
2020-12-25 16:43:37,1.0,베어링불량,L-SF-04,2.2,4.7,0.0271677002,0.005573814963625,0.052400006,0.0069778277147924,-0.0112709474555316,2.9330282463542603,7.509501257664486,1.2518943955495665,4.874166146041408,0.007535337151239,0.0017962389103398,0.0006206898095458,0.0001906441695915,0.0002190452108445,0.0001343231967276,0.0001184946633452,0.0001359236806204
2020-12-25 16:58:32,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0594339817999999,0.0101291504279166,0.1030498631999999,0.0126092346214337,-0.0742558863816506,2.899292001730819,8.172570841439581,1.244846219943757,5.867617647003806,0.0018476641633762,0.0010301582066179,0.0005235780376989,0.0013635778293509,0.0002764647300836,0.0011720492290848,0.0004550100516487,0.0002944909911836
2020-12-25 17:03:09,1.0,베어링불량,R-CAHU-01S,15.0,31.5,2.5298686028,0.0712827458542166,2.9044191838,0.149694620697479,-5.601506261825146,53.42577780020847,19.4022949540024,2.100011986121098,35.490616592884074,0.0486750138318082,0.0376594674506501,0.0410878571731464,0.0400348453405104,0.0062494063992311,0.0042718243038606,0.0066900517482223,0.0053521891244286
2020-12-25 17:18:07,1.0,베어링불량,L-SF-04,2.2,4.7,0.0239327624,0.005531638172275,0.0468914471,0.0068651873668575,0.0085266944372228,2.8010218617292644,6.830322989635113,1.2410767214071323,4.326523473634422,0.0071071623957788,0.0017195628022901,0.0007230116415454,0.0002361208959949,0.0002242424295404,8.410113968197344e-05,9.830925254763416e-05,5.507358311321045e-05
2020-12-25 17:38:20,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0483958088,0.0102937134302083,0.0875742324,0.0127780465802055,-0.0527530159195822,2.785008665742817,6.853491404207341,1.241344697114516,4.701491753012648,0.002083582823932,0.0008962238297569,0.0004482539016462,0.0012440159494747,0.0002242739408236,0.0010343950500633,0.0003620599641281,0.0003920701130089
2020-12-25 17:42:20,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0561099871999999,0.0101922663966333,0.1003614998999999,0.012669309721382,-0.079913083861734,2.884130023942371,7.921623364422074,1.243031650503852,5.5051531245821845,0.0019318286792405,0.0007303055742354,0.0004502640583364,0.0010799772293744,0.0004017517032202,0.0011254829310097,0.000497034637091,0.0002023926398857
2020-12-25 17:42:35,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0328988247,0.0059709337054249,0.0598135479,0.0075296233292994,-0.1047885536189965,3.0986763899868817,7.943763623241524,1.2610462116600478,5.509829169617004,0.0003366490392103,0.0002927028537728,0.0004127269214755,0.0001104031699306,0.0004707476842098,0.0008748160825585,0.0042816421320223,0.0002104330240768
2020-12-25 17:42:47,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0286363028,0.0058665443780333,0.0570611656,0.0073180747753559,-0.0538021482927721,2.9073730883589928,7.79729195883003,1.2474251115797816,4.881289726065257,0.0003458711960375,0.0002374738059218,0.0002826182912471,8.147441889842769e-05,0.0003482702030547,0.0022933161233429,0.0040699578753292,0.0001722368993234
2020-12-25 17:57:20,0.0,정상,L-CAHU-03R,11.0,22.0,0.0426282808,0.0104522513209583,0.0850868858,0.0128160673336438,-0.099162124538838,2.5937932453976087,6.639079179666593,1.226153767269804,4.078382684362353,0.0189962638373618,0.0044444045309638,0.0009046578395116,0.0009188338169739,0.0004810192589395,0.0010036125080973,0.0002953954897854,0.0002842174750134
2020-12-25 18:01:20,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0547243208,0.0102099607731416,0.0977630765,0.0126327486066457,-0.0487673497012415,2.810435710865281,7.738860286396381,1.2372964879431732,5.359895303805462,0.0016118645196704,0.0015778018404506,0.0003616646874599,0.001299181250734,0.000468957015805,0.0028526266736212,0.0006733623943621,0.0004081915355234
2020-12-26 09:07:14,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0502373463999999,0.0109282632858666,0.0836642346999999,0.0133711071132265,0.3557550067533317,2.623507719647613,6.257091053981615,1.2235344961462635,4.597010987552896,0.0018717188373894,0.000147219102087,0.0005830314057945,0.0060135931409695,0.0002510939978732,0.0001213347346527,6.352714065634123e-05,0.0002759973761192
2020-12-26 09:19:59,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0282075442,0.0058878214512416,0.0550757702,0.0073485623194599,-0.0220341955643028,2.863652612237092,7.494768065605425,1.2480953066112872,4.790828735822379,0.0004075347722227,0.0003417736448646,0.0002743571838894,5.705562946497666e-05,0.0004108809627844,0.0005492738814403,0.0040291239485142,0.0001710791200496
2020-12-26 09:24:01,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0247103833,0.0054202282389916,0.0465354901,0.0067123704395899,-0.0091885503588728,2.7207321313453248,6.932795279821117,1.238392581202201,4.558919331521897,0.006381868649796,0.0017416273140784,0.0006684922799708,0.0009410153843593,0.0011767702360976,0.0004359149651376,0.0002159641765722,0.0001912435530918
2020-12-26 09:37:13,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.024030894,0.0053120076264333,0.0450424552,0.006583877081196,0.0482481147562144,2.762389661611941,6.841326872374974,1.2394329120375638,4.523881682778226,0.0066462114719551,0.0013153492071307,0.0006746345755113,0.0005862528206577,0.0010635646694591,0.0001452112737181,0.0001268626408302,0.0001365501295272
2020-12-26 09:38:49,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0224618893,0.0053975594763,0.0441630501,0.0066883082968158,0.0538396649346054,2.7450391393407485,6.603022489412622,1.2391356364266763,4.161489910139446,0.0070196959403437,0.0012370125547116,0.0006791980006422,0.0008603231088272,0.0005343388639539,0.0001344571094787,9.383138828047284e-05,0.0002153147047589
2020-12-26 09:44:44,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0558662117,0.0104453219109666,0.0977897123,0.0129724395748796,-0.0514253390477752,2.8110737491536564,7.538266933951568,1.2419377483483522,5.348443272135577,0.002339121177448,0.0016044488811641,0.0005998774750303,0.0009126110627753,0.0004306743462914,0.0015390085374446,0.0006551424182553,0.0003862420248285
2020-12-26 09:53:32,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0705541894,0.010165321392275,0.1163800322,0.0126210398412141,-0.0796100238278258,2.924361403245528,9.221112813538513,1.241578043051876,6.9406747388839785,0.0019919438065747,0.0014205061974768,0.0005208829348375,0.0011117520051591,0.0005380801447123,0.0022585540440967,0.0006130848053979,0.0003676019003177
2020-12-26 09:54:44,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0943357125,0.0061961940211,0.1210329086,0.0087164291257647,-2.0541632676560453,16.64631766290829,13.885606921559296,1.40673921702299,15.224783500767902,0.0029763356825423,0.0027699072171582,0.0029623965888755,0.0006863878198425,0.0011630974177798,0.0015917551656568,0.0005564139824886,0.0007535340842533
2020-12-26 09:56:49,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0230051856,0.0053953999423999,0.0459678117,0.0067083908331875,0.0450413768400418,2.7967569096836336,6.85228586751225,1.2433537652082811,4.263851771063845,0.0064203932317125,0.0012168569144673,0.000810110288526,0.0010042348008762,0.0006067340233061,0.0001594249948342,6.606448947118256e-05,0.0003785908970113
2020-12-26 09:58:20,0.0,정상,L-CAHU-03R,11.0,22.0,0.0556129366,0.011343192145375,0.1086823641999999,0.0139854742556489,-0.1261219450043692,2.675812992676802,7.771088932225608,1.2329399058404673,4.902758931283312,0.0208715994240324,0.0054011293679488,0.000455806850315,0.0005033820133652,0.0011827690369263,0.0006806382383294,0.0005007459600112,0.0001863635718376
2020-12-26 10:00:20,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1110817044999999,0.00621893995205,0.140208438,0.0086892447415273,-1.7821588928183314,15.0863582300984,16.135860154786553,1.3972228078296622,17.86183905239079,0.0028187994345184,0.0029968579963621,0.0022147931661275,0.0007941066083206,0.0006427609079051,0.0014301806516997,0.0006962884576653,0.0006962951508036
2020-12-26 10:03:37,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0228923764,0.0054990390830166,0.045493748,0.0067833303569624,-0.0140702457102876,2.685790408001408,6.706697979600087,1.2335483080875371,4.1629775774282525,0.0067104784754723,0.0013243058983083,0.0007623658436806,0.0006478287008936,0.0004816778170532,0.0002181216095069,0.0001783164023832,0.0004389706550026
2020-12-26 10:04:25,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0237460248,0.0053138465657333,0.0452198273999999,0.0065529390213913,0.0881841718527667,2.690177287720961,6.900694062982209,1.2331818279527336,4.468707273771829,0.00671289525473,0.0013417003606403,0.0007068974235079,0.000732444077331,0.0007626279512325,0.0001751310201358,0.0001963366534459,0.0001620347425282
2020-12-26 10:06:49,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0209215321,0.0052976377401166,0.0416306779,0.0065626930048411,0.0400574844442811,2.7257271692981546,6.343535781620481,1.238796106261615,3.9492190909111233,0.0063746153295551,0.0013955549447664,0.0007348034444664,0.0007764088721818,0.0008678711473221,0.0001149169497113,0.0002037690384608,0.0001900485506946
2020-12-26 10:07:56,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0553300604,0.010051516354875,0.0992307588,0.0124678382670417,-0.0813886596706662,2.8275854780956027,7.958938564539501,1.2403937701394514,5.504648099504393,0.0017617669393126,0.0008756363611092,0.0003589974885031,0.0008826570647689,0.000266358568742,0.0008985213379915,0.0004931821230036,0.0004489362235469
2020-12-26 10:09:13,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0218527913,0.0053556346061916,0.0429757927,0.0066581080990357,-0.025304077766255,2.763647991639087,6.454655295582192,1.243196855016644,4.080336487992649,0.0067595254495995,0.0011969946451914,0.0006606061853459,0.0006626335151687,0.0010789141596536,0.0004451131383386,0.0002452731613983,0.0001418867721255
2020-12-26 10:12:59,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0267553925999999,0.00609505640685,0.0527455975,0.0076457375149987,-0.0310092330903123,2.9987195798708624,6.898693212594394,1.2544162030077304,4.389687447343495,0.0003779418177127,0.0002118190878679,0.0002428918350206,8.176144874668191e-05,0.0004878918608278,0.002378710705688,0.005316628066366,0.000117564301462
2020-12-26 10:25:44,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1101134419,0.0061234669019666,0.13720325,0.0086620393240191,-2.181521466037289,19.11740940993301,15.83960137649636,1.414564569825178,17.98220577703049,0.0022980447460728,0.0028908187456169,0.0025149701573995,0.0008566544832194,0.0010763114008294,0.0020525860060089,0.0007663864383359,0.0004820905520577
2020-12-26 10:28:13,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0224806889999999,0.005542602864625,0.0448259971999999,0.0068330428917162,0.031678264969142,2.6740715822258228,6.560180860907956,1.2328220257899611,4.055980475072516,0.0072504739776725,0.0015612978273961,0.000623930197621,0.0011201212752168,0.001280192156694,0.0005861152290202,0.0002256701138542,0.0001777818534432
2020-12-26 10:31:25,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0236718189,0.0053723096781583,0.046914652,0.0066979083667391,0.0395250581334948,2.848474556305597,7.00437351949628,1.2467465146266852,4.406264775882182,0.0063244960674356,0.0012794123580451,0.000746362870281,0.000739916504442,0.0008034960566763,0.0002178446074008,0.0003228489991882,0.0003923559514348
2020-12-26 10:32:32,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.144419834,0.0052947298118249,0.1692419946,0.0079631429965831,-2.971696532758732,29.783107079985665,21.253165323367853,1.5039753263327271,27.276148006166352,0.0021991491182114,0.0023031868363421,0.0015669288878831,0.0006780264830559,0.0011190343031889,0.0015832048463182,0.0010910353438815,0.0008232299014721
2020-12-26 10:36:37,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0247075204,0.0055143091413916,0.0482280441,0.0068523886033964,-0.0142042968462332,2.833690131813495,7.038136172851562,1.2426558663461218,4.4806193788700925,0.0069949959765054,0.0013213927414698,0.0006732941891964,0.0006282214669363,0.0007204038507305,0.0005261238634292,0.0002803562601573,0.0002499574246491
2020-12-26 10:50:08,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0481760204,0.01017817808125,0.0903785154,0.0126368997725947,-0.0967741587574066,2.8468704611543263,7.151953170982717,1.2415679576165186,4.733265621354055,0.0017545568384208,0.0010092914043393,0.0003179473979904,0.001250584972461,0.0004601778705239,0.0040091528901431,0.0005176711620747,0.0004614741726605
2020-12-26 10:57:44,0.0,정상,L-CAHU-03R,11.0,22.0,0.0461449549,0.0115298355212666,0.0901163035,0.0140634369894605,-0.064185039620516,2.509958463011433,6.407843514180442,1.2197430712277433,4.002221438014973,0.0181120914925577,0.0050272903587527,0.0006805423493442,0.0002797711699545,0.0008439910548606,0.0005943666641128,0.0003100670603937,0.0001963469961086
2020-12-26 11:00:13,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0217448324,0.0053846582020083,0.0418730751,0.0066518072763222,0.0202041258570596,2.724257161896873,6.294992227007386,1.2353258139655634,4.0382939054311295,0.0065260820701375,0.0013279375561728,0.0006223015722657,0.000787693832868,0.0007957168601919,0.0006117627332523,0.0003412352657058,0.0003251115556123
2020-12-26 11:04:02,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0303684901,0.0080633275344083,0.0590064059,0.0098793392607163,0.0246439854301247,2.576438661462739,5.97270772293748,1.2252186480778091,3.7662478636034185,0.0018577341411566,0.005024949826325,0.0002403808619801,0.0008773944865367,0.000149003314977,0.0005134288810906,0.0002374315941264,0.0001892270758427
