Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-26 11:09:44,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0475054532,0.009626737704975,0.0875751897,0.0119429464825135,-0.0537620044002853,2.8456446671703794,7.332795958537101,1.2406016293911823,4.934740579402062,0.0016472029573443,0.0015819173600559,0.0003716924722864,0.0011029712743358,0.0003859857479986,0.0030607743713544,0.0005369050148496,0.000399568674187
2020-12-26 11:13:49,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0303036756999999,0.00518031103095,0.0556959342,0.0065070799516014,0.063001914332686,3.111134425910039,8.559282291635688,1.2561176177887043,5.849779196451589,0.0015000709962797,0.0034274096956948,0.000126268441078,0.0019347304550485,0.000458775799455,0.0002505109010404,0.0002074817957093,6.43209036943856e-05
2020-12-26 11:15:01,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0289082806999999,0.0061564223676666,0.0563229938,0.0075789996416868,0.0018689941451248,2.7076256170496924,7.431454870403527,1.2310720722300454,4.695629859937057,0.0014379772556045,0.0003934139359373,3.4341879323806635e-05,0.0002089201088549,0.0002702076339832,0.001599873092331,9.969075468317392e-05,5.058220387612492e-05
2020-12-26 11:16:08,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0538303852,0.0101806280544583,0.1025958881,0.0126732094766517,-0.0461654155264182,2.9377194308839534,8.095493749157693,1.244835722202995,5.287530878453656,0.0022003633357091,0.0015142225405306,0.0006905198525463,0.0010999340826822,0.0003850627750927,0.0033945463345915,0.0005455988938761,0.0004466455744612
2020-12-26 11:28:20,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0948224216999999,0.0061359716990083,0.1235068199,0.0083398429495429,-1.4261031758081315,11.845577060341832,14.809250083872172,1.359172329769842,15.453529832173892,0.0028315547140938,0.0031399203569422,0.0024115616760255,0.0006238467186707,0.0007128616168095,0.0014539227645118,0.000684810347427,0.0008020945231345
2020-12-26 11:38:20,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0577395633,0.0103551189840916,0.1029625684,0.0128556316189602,-0.0558179090373587,2.8882268511143057,8.009141164884069,1.241475992570447,5.575943974058046,0.0021101923828401,0.0015673461043365,0.0005665824212716,0.0011691843373899,0.0003899530337815,0.00290239861621,0.0003699363306048,0.0005258668807898
2020-12-26 11:40:49,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0247898995999999,0.0054263090717083,0.0481837876,0.0067401793515613,0.0816359191689914,2.840615693465463,7.148739682845147,1.2421296432787536,4.5684643599181385,0.0059513413994072,0.0013070561436753,0.0008005408395428,0.0012461852713434,0.0008349794613904,0.0002548739047294,0.0004003899656279,0.0002410067739206
2020-12-26 11:42:35,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0275893509,0.00577771349615,0.0540407206,0.0072374303476414,0.0077258668238577,2.961090009228166,7.466838090899335,1.2526461120760208,4.7751330899990565,0.0003867848338942,0.0003469543376495,0.0002941624679621,7.090358633392871e-05,0.0005710494343441,0.0005602535423745,0.0045358494931352,0.0002315073071819
2020-12-26 11:45:37,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0266034547,0.0054949860339416,0.0511930436,0.0068164753344003,0.0698172442660347,2.84055559041521,7.510192744576757,1.2404900198646658,4.841405334913435,0.0062330326408131,0.001359842627269,0.0006987352835262,0.0006520078495331,0.0026366604473277,0.0004711072618159,0.0001606218629721,0.0002206593370379
2020-12-26 11:55:08,0.0,정상,L-CAHU-03R,11.0,22.0,0.0688220337,0.0117430342737,0.1101821735,0.0142051316876115,-0.1345049969200436,2.500415109312028,7.756504897176802,1.2096645003775286,5.8606687246187805,0.0188936835175707,0.0045327529920722,0.0006673500651932,0.0003023603964934,0.0006540945783531,0.0007764269628542,0.0003729048170583,0.0003127465803213
2020-12-26 11:56:25,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0239771250999999,0.0054068600451416,0.0472389738999999,0.0067256690208499,0.0439527468676593,2.7999192967115447,7.023684001332316,1.2439140212059443,4.43457476239738,0.0063812016671943,0.001242451835496,0.0006720098577448,0.0007957699135915,0.0017702360469231,0.0004235684352214,0.000113718586826,8.76273631697879e-05
2020-12-26 11:57:32,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0503935738999999,0.0120810924238583,0.0993398054999999,0.0148332420689191,0.0222051736944295,2.53181957055797,6.697106744327431,1.227806356288258,4.171276249859682,0.0191918589180749,0.0005257607615803,0.0002676994990205,0.0010911439571967,0.0009968402421093,0.0003785850562319,0.0002315595106717,0.0001334199800198
2020-12-26 12:00:32,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0448048896999999,0.01002206679655,0.0864483527999999,0.0124430189264394,-0.0662568835404685,2.8103607516310194,6.94753848009595,1.2415621626791389,4.470623735557584,0.0016597812193491,0.0008537974243392,0.0004082313277821,0.0010995251075263,0.0002439219103854,0.0034734758860455,0.0004756237931513,0.0005152406251445
2020-12-26 12:06:38,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0329325981,0.00799433083525,0.0631251186,0.0097497113045834,0.0136564072253882,2.5356731483817865,6.474562848883967,1.2195781617634978,4.119494023788437,0.00220380729494,0.0039912066497333,0.0002869166962694,0.0009208070800991,0.0004150223327075,0.000505072849064,0.0003111406107598,0.0001010276263022
2020-12-26 12:08:08,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0924626886999999,0.0098154059754666,0.1352727749,0.0122393103197537,-0.1538021107930478,3.3203906263692864,11.052320054478466,1.24694896475455,9.420159383229578,0.0017944391942149,0.001355115974189,0.0006372536014273,0.0011639849592646,0.0004159239953622,0.0027005230321234,0.0004901799386584,0.0003629893797202
2020-12-26 12:13:47,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0284750406,0.0056008433615083,0.0546785798,0.0070030414315497,0.013775550688735,2.938915845774663,7.807833258513224,1.2503548090057233,5.084063017311653,0.0003076279421965,0.0002608117167636,0.0002889799142832,6.345495743607914e-05,0.0004185089594177,0.0019871277399702,0.004172973382976,0.0001351273490549
2020-12-26 12:14:13,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0268800389,0.0065254551157583,0.0512002651,0.0080572551148455,0.0487640068760261,2.636863013697788,6.354554295502308,1.234742247385644,4.11925887515299,0.0012482343768905,0.0059930492300978,0.0001064546180462,0.0008718066732389,0.0006826373123657,0.0013603496892588,8.984605037674769e-05,0.0002431372433571
2020-12-26 12:19:01,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0232620127,0.0054665683418333,0.0459075216,0.0067688152529999,0.0266602650278428,2.737028632306515,6.782209276527931,1.2382201830719044,4.2553227629088,0.006327681881822,0.0022219936958483,0.0006200107231827,0.0007424757781026,0.0003139123757829,0.0001480980604622,0.0001953578671065,0.0003867426536936
2020-12-26 12:22:20,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1028116196,0.00589952215815,0.1312681883,0.0080048645345129,-1.3906734362599862,11.827788896854052,16.398552122154875,1.356866593585806,17.427109661410302,0.0029108586132272,0.0030264640755148,0.0024861092584372,0.0009362838279504,0.0005983675633802,0.0006827854966897,0.0011003117260112,0.0007881131578827
2020-12-26 12:25:56,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0617291629,0.010043317258825,0.1027149483,0.0124608091506352,-0.0911629783639765,2.842083582295675,8.243040003125628,1.2407065145418943,6.146292236836288,0.001529063467729,0.0010682650815841,0.0004881893575787,0.0009628898335741,0.0003506507034935,0.0028790128123321,0.0003044285460172,0.0002377511447861
2020-12-26 12:26:25,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.021597987,0.0053987005812833,0.042938577,0.0066650939251946,-0.0342569554069068,2.675502837308095,6.442306362358714,1.2345737321128292,4.0005898965535724,0.0064983270996624,0.0016835836539505,0.0006659008699573,0.0007401341663613,0.0010904243593307,0.0005249610502255,7.308172067354469e-05,0.0001196491765123
2020-12-26 12:26:47,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0306386481999999,0.0057792675161333,0.0559009871999999,0.007219036426683,-0.0043280403611197,2.9222661593542423,7.7435524488252625,1.2491265383598242,5.301476028660988,0.0003605499372275,0.0003155836378834,0.0002485812950773,3.1993658817066775e-05,0.0008714138739329,0.0018992871088195,0.0055497895234176,0.0001988784690825
2020-12-26 12:30:49,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0254676845,0.00547254695975,0.0482656229,0.0067659636620174,0.0093419325461749,2.769994257350218,7.133591800226754,1.2363463871174447,4.65371694154698,0.0069418926471397,0.001214460950197,0.0005518000479436,0.0009799084560312,0.0003853031055404,0.000165128760394,0.0001373960939887,0.000172203068307
2020-12-26 12:35:56,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0860058814,0.0057944869467999,0.1113325078,0.0075660677980297,-0.7839657910713669,7.520921508580458,14.71471189155775,1.305735584098273,14.842708627982448,0.0027907432784647,0.003014146775903,0.0020580818391831,0.0007470120052802,0.000977673551786,0.0008958543170482,0.0003707936162993,0.0006805139129843
2020-12-26 12:48:20,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0727568418,0.0100859926290166,0.1152181924,0.0125345560531439,-0.0630227813946183,2.913910140954676,9.19204413076125,1.2427687104472964,7.213652089203779,0.0020988363176402,0.0013578387078475,0.0005324582833039,0.0011960258685121,0.0003637099192495,0.0033387652347561,0.0008097757488378,0.0004626458074071
2020-12-26 12:48:25,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0227286685,0.0052657975371583,0.0442137513,0.0065232529304199,0.0149944227649013,2.7600042923573964,6.7778686142641895,1.2387967604884702,4.316282261065706,0.006840579439506,0.001320771661368,0.0006649854858916,0.0006414957942244,0.0014661452431762,0.0004758284103129,9.094756630794686e-05,0.0001031775453967
2020-12-26 13:04:01,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0236520059,0.0054003372456416,0.0453401617,0.006680618317708,0.0421938917540041,2.6953190557503586,6.786821150943278,1.2370742814441114,4.37972756591976,0.006475802104386,0.0012399542543881,0.0006479792081407,0.0007651085324386,0.0005545175264824,0.0001461729321965,0.0002473224714781,0.0004606313781309
2020-12-26 13:12:49,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0267506837999999,0.0062282978789416,0.0490843485999999,0.0076582027997573,0.0164104028302667,2.5952396280849923,6.4093821857988935,1.2295819738568223,4.295023186101299,0.0013643503694581,0.0046245647011572,7.740091022748606e-05,0.0005316604419069,0.0017792669567118,0.0011108436593637,4.630793202251241e-05,0.0001279342974651
2020-12-26 13:24:08,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0740117729,0.0058790854428666,0.1025175248,0.0078108494927778,-0.9482986308973052,7.791419739295783,13.12501602991984,1.3285824077034003,12.588994260969876,0.0021704009978274,0.0023835607302379,0.0020688408495681,0.0004216178724376,0.0009076808868087,0.0015936510749057,0.0006423310390527,0.0005467829597294
2020-12-26 13:28:32,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0714091063,0.0100617190792166,0.1132287011,0.0125701394926255,-0.1466760882672848,3.08081622863311,9.007752154733648,1.2493033639341216,7.097107933325385,0.0015581244867765,0.0005305508369808,0.0004627020529118,0.0013056204376772,0.0001922264910844,0.0040494240423747,0.0008327031087264,0.0004461318205521
2020-12-26 13:30:08,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1321074069,0.0059554154193333,0.1557608936,0.0080527599935757,-1.6298205205028655,17.250539405653186,19.34254761401832,1.3521743533513495,22.18273581237234,0.0028255197863341,0.0029758171255534,0.0026779655915394,0.0010222859851323,0.0010142207401848,0.002314297785475,0.0006539093430188,0.0003962537997889
2020-12-26 13:45:44,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0453125723,0.0100595617315666,0.0883411579,0.0124717846110426,-0.1124536421865283,2.824178636785985,7.083281234810762,1.2397940331641366,4.504428076405181,0.0020429847224952,0.001044851597321,0.0004438218746469,0.0013670993873557,0.000399359557108,0.0025842958736615,0.0006095460619147,0.0005563428691957
2020-12-26 13:51:23,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.027487874,0.0058939027728083,0.0546208694,0.0073706199766183,-0.0119451754252701,2.9197415952599246,7.410620758263517,1.2505499769393766,4.663781378752291,0.0003419196298108,0.0002713445229708,0.0003263514895834,5.3569224899701904e-05,0.0004741992015639,0.0017200682321744,0.0049393451725845,0.0001774769475179
2020-12-26 13:52:37,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0228466261,0.005560639398825,0.0445604604,0.0068920944064075,-0.0283915926292912,2.7482146064951065,6.465445446970748,1.2394427892346078,4.108632921751345,0.0067546024025261,0.001164736699361,0.0006654386293591,0.000636057671472,0.0003667672273774,0.000220603336152,0.0001883963400398,0.0003724945240525
2020-12-26 13:55:44,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0919259414,0.0059340371366416,0.1154516432,0.0077303081815638,-0.8643708038554855,8.981857842068456,14.934934091676055,1.3027064043516845,15.49129863586006,0.0023989016900251,0.0020120827887065,0.0021732383463705,0.0005320450331149,0.0008096533771181,0.0016109921626811,0.0007329488627436,0.0005604558327114
2020-12-26 13:56:08,0.0,정상,L-CAHU-03R,11.0,22.0,0.0513509698,0.0107460378561249,0.0903731286,0.013121578253035,-0.1021311392159533,2.547162971619459,6.887367270708932,1.2210619791885522,4.778595654279322,0.0192732142285416,0.0045458900083456,0.0003346100131102,0.0006371224769537,0.000579266103744,0.0012195908071296,0.0002393502949447,0.0001615249465943
2020-12-26 13:58:13,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0226304512,0.0053076776584583,0.0444066375,0.0065693600451915,0.010401373725664,2.7030740631183887,6.759659570265716,1.2377089318381185,4.263719964971128,0.0065574449970338,0.0013061318085429,0.0006773602118076,0.000776649252731,0.0005019648217134,0.0001275261851965,0.0002606919837713,0.0005202633050496
2020-12-26 14:01:56,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1090306789,0.0059828370769666,0.1343217511,0.0081863719548898,-1.6634963035243917,15.155775858693929,16.407970690822065,1.3683093571788123,18.223909074802883,0.0026041357076488,0.0028607207625506,0.0021564282567245,0.0007037994959496,0.00070441879507,0.0020669160155999,0.0007664554474589,0.0009401608555723
2020-12-26 14:18:11,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0257687476,0.0055896996682666,0.0510635525,0.0070010749116789,-0.0833097056779366,2.960662105305872,7.293673206498244,1.2524957201949218,4.610041528043444,0.0003891922817317,0.0002271294919972,0.0001927513213419,4.315416410616276e-05,0.0003647191753841,0.0007836567839806,0.0031909787373524,0.0001504284030979
2020-12-26 14:25:49,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0250611231,0.0055030488056583,0.0484338831,0.0068036844226953,0.0486091828978217,2.75017340544702,7.118772725324685,1.23634818860768,4.554043401220012,0.0063866689305834,0.0016114639970974,0.0005769840974093,0.0006887282978484,0.0019567493030906,0.000435997325714,0.0001837158569035,0.0001365347952544
2020-12-26 14:28:08,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0482535064,0.00985199397465,0.0946774706,0.0122283595160606,-0.0561616474115475,2.8208860648177785,7.742450692233155,1.2412065565128525,4.897841647504078,0.0022051366770575,0.0013581282226544,0.0004533971900857,0.0010484227645702,0.0003462316562341,0.0023521243237367,0.0005357923909129,0.000425629956279
2020-12-26 14:46:08,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0635501592999999,0.0101264133768666,0.1047802753,0.0126208241700212,-0.091749125329828,3.00463055939775,8.30217376365079,1.2463271743234312,6.275682903206129,0.0015398678554534,0.0013214775305461,0.0005013126800319,0.0010031519334387,0.0005340352369079,0.0025381367230371,0.0007726436274547,0.0003855413521445
2020-12-26 14:56:32,0.0,정상,L-CAHU-03R,11.0,22.0,0.0497622005999999,0.0114792483975749,0.0931551569,0.0140085500034156,-0.1392516815213842,2.542827465739904,6.6498786010890605,1.2203368651187123,4.334970276495829,0.0211799107681277,0.0046447379304262,0.000446371898462,0.0003234618380625,0.0007513677992523,0.0009963297826189,0.0003457265082063,0.0001834216244438
2020-12-26 14:59:44,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0455590524,0.0101624958500666,0.0891277567,0.0125928881110734,-0.071416054282303,2.8110066922254955,7.077626348607519,1.2391530876729324,4.483057417406092,0.0018347005262242,0.0008676439861797,0.0003079914926225,0.001207474382418,0.0004499037514722,0.003338750977392,0.0004548633243467,0.0004149777016626
2020-12-26 15:11:01,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0277600437,0.006087114926575,0.0545875895,0.0075796833443044,-0.0156298505455667,2.854985804542873,7.201829815360047,1.2452012875941052,4.560459928036807,0.0069756577135422,0.0046479787635679,0.0005637411390792,0.0006145680393889,0.0010531825732603,0.0003730262295855,0.0001748974899568,0.0002191615528197
2020-12-26 15:23:13,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0261961631,0.0055594583708916,0.049206255,0.0069112309879083,0.088651750943443,2.849849312864903,7.119752629609624,1.2431482577681174,4.711999146743943,0.0060344752865521,0.0017017594277479,0.0006601549551496,0.0006034657302706,0.0006317591482074,0.0002722746214107,0.0003979097331343,0.0005385709014743
2020-12-26 15:38:49,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0248546302,0.005713902515875,0.0472557712,0.0070719147249932,0.0403928686933587,2.7676166021673287,6.682174918341482,1.2376680745506798,4.349851984864303,0.0064135603429313,0.0014658969727518,0.0006660641471927,0.0006581462637051,0.0009627742019763,0.00066292129444,0.0003866768923217,0.0004434304800971
2020-12-26 15:40:25,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0223079249,0.0053609140194749,0.0438365526,0.0066648625834032,0.0358728055675471,2.7858976502513206,6.577262779454889,1.2432325083355815,4.1612166915866045,0.0063153952627849,0.0012836350316447,0.0007082146925561,0.0007576897630537,0.0003955868735545,0.0001484303848964,0.0002839239603132,0.0004194199743034
2020-12-26 15:53:21,0.0,정상,L-CAHU-03R,11.0,22.0,0.050010629,0.0110617021284333,0.0902149305,0.0134799245148685,-0.1098975596811418,2.5352399506022967,6.692539739409645,1.2186121410934885,4.521060901780311,0.0202873499064557,0.0045901577675837,0.0003959920861299,0.0006331730315008,0.000487797184139,0.0006209145725497,0.0002253441674342,0.0003173828070584
2020-12-26 15:56:49,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0272494181999999,0.0055178689863416,0.0497143045,0.0068455299729542,-0.029789458268451,2.754978517212737,7.26230177888556,1.2406111833932485,4.938395287646417,0.006880341406911,0.0012991099356872,0.0007507909863279,0.0007602232326518,0.001685807284463,0.0004649338816523,0.0001275903052935,0.0001235469574391
2020-12-26 15:57:45,0.0,정상,L-CAHU-03R,11.0,22.0,0.0448122211,0.01097082002585,0.0895378292,0.0134266658168425,-0.1216890886682666,2.619826299581371,6.668657015927447,1.2238525274506298,4.084673797802824,0.0200501786802945,0.0043231711633253,0.0004204880847975,0.0006874747684943,0.0007747778831253,0.000873321984071,0.000325297332198,0.0001553737302587
2020-12-26 15:58:33,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0648150146,0.0100815467288749,0.1060789898,0.0125390378030835,-0.0976378524684526,2.851402427178848,8.459898715187983,1.2437613136454484,6.429074460802774,0.0018727819507051,0.0008674880608844,0.00041585482134,0.0009233545034015,0.0005080692266429,0.0015301114694354,0.0006816582198426,0.0004134000094431
2020-12-26 16:19:57,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0708823577,0.0102174159097999,0.109112233,0.0126937381105082,-0.0773090576762873,2.926665268309479,8.59575264985764,1.242362865774415,6.937405536365945,0.0021799949475004,0.0012244114442504,0.0005882226396517,0.0013310517725355,0.0001414440773906,0.0031465598455013,0.0006592755204436,0.000460230563556
2020-12-26 16:20:09,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0636906325999999,0.0099388640508583,0.1086520887999999,0.0123288021352291,-0.0952697945286699,2.8700405189830525,8.812866619825952,1.240463907358148,6.408240647430889,0.0019203964453571,0.001548681418152,0.0006044903639483,0.0009309761785167,0.0004451293353588,0.0011629256773621,0.000593882364385,0.0002726670997418
2020-12-26 16:30:25,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0232156273,0.0052654925012333,0.0451680812999999,0.0064940975499225,0.0082381424875027,2.715932265146415,6.955251434518157,1.2333314591942708,4.409013457822267,0.006141850241815,0.0012913552109262,0.0006844394673093,0.0007585242030396,0.0012457962597152,0.0005306940632503,9.62282271380136e-05,0.0001384053367047
2020-12-26 16:34:09,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0526717678,0.0102702137715749,0.0930011869,0.0126908884244856,-0.0402697748170684,2.7716940794583955,7.328185686398808,1.235698565458333,5.128595078106391,0.001812784043768,0.0013072041359852,0.0003774358169257,0.001067585607583,0.0004408666656607,0.0027158332042598,0.0005331366067006,0.0002654933710983
2020-12-26 16:52:33,2.0,회전체불평형,L-EF-04,2.2,4.7,0.05056943,0.0102137861606666,0.0923685207999999,0.0126909248532746,-0.0610514204797807,2.803291436232935,7.278312799729944,1.2425289362477048,4.951095431657174,0.0018619783815467,0.0010143743690142,0.0004096295789698,0.0013373744834204,0.000317450089435,0.0023966850062314,0.0005779115357162,0.000362448123523
2020-12-26 16:58:57,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0768470839,0.014482564934025,0.1395576969,0.0181151791524095,0.0680622731380512,2.971018879568955,7.703909286562967,1.2508267171549288,5.306179136781031,0.0059819299293008,0.0099843725322898,0.0011126082663172,0.0012531267883452,0.0005220607464655,0.0029421100066326,0.0001787249532298,0.0002865160316833
2020-12-26 17:04:14,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0480069295,0.010836395667025,0.0859593004,0.0133373506098272,0.3934637776991865,2.763009457519957,6.445005677264203,1.2307921397160355,4.430156573747525,0.0031788554958141,0.000312799150539,0.0004869415870673,0.0070866852302603,0.0003582504849511,0.0001330416188951,7.693460890250076e-05,0.0002424078486186
2020-12-26 17:13:13,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0332472287,0.0064113600650916,0.0617327317,0.0079145558462906,-0.0003967421578745,2.794808413480294,7.7998984275198,1.2344581751668446,5.185674858759418,0.0013682145486828,0.0005080580245634,3.2147392575023544e-05,0.0003448464662882,0.0002631319015272,0.001883674891702,0.0001392092595028,5.3864278606338586e-05
2020-12-26 17:18:25,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0237276256,0.005431698165125,0.045712987,0.0066886608460807,-0.0140130268746312,2.658331088521328,6.834400495397506,1.2314124685768133,4.368362320341479,0.0067019879584895,0.0012658177519192,0.0006875499356086,0.0006851442673016,0.0004159162423575,0.0002631972768711,0.0001656656935451,0.0004793194020625
2020-12-26 17:18:47,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0275618099,0.00551646331525,0.051576972,0.0069096955715614,0.025308415738359,2.9381603313241147,7.464434788166061,1.2525589633597112,4.996282640692397,0.0004010282797506,0.0003255297406119,0.0002911696252331,6.491694898082274e-05,0.0006205812336554,0.0007370381251215,0.0040862972210047,0.0001904665453536
2020-12-26 17:20:13,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0238230787,0.00544068351155,0.04578479,0.0067178308226649,0.0140212859896731,2.735363783298807,6.815412773648472,1.234740232252746,4.378692245087608,0.0063672351605121,0.0012606340673156,0.0007065088111518,0.0008585317159985,0.001716108181353,0.0006185760037413,0.0001154507058868,0.0001075315919894
2020-12-26 17:32:21,2.0,회전체불평형,L-EF-04,2.2,4.7,0.053069599,0.0100539661912833,0.0949195139,0.0124880988574548,-0.0811078388441325,2.833602999114832,7.600797766213818,1.2421067089206903,5.278473986317032,0.0018287476710957,0.0015427407880401,0.0005330987565908,0.0010206377336638,0.0004472490616752,0.003806143539966,0.0005751859580372,0.0003486000959512
2020-12-26 17:54:45,0.0,정상,L-CAHU-03R,11.0,22.0,0.0556261428,0.0107509365064249,0.0985995718,0.0132085927713164,-0.14389066899142,2.659297465784835,7.464805184555085,1.228599272577112,5.174074162446833,0.0186434727500363,0.0037751133757721,0.0008286947626594,0.0007696134686218,0.0010351815769399,0.0005714235112663,0.0003604885541189,0.0002225641348619
2020-12-26 17:55:33,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0891546234,0.0147700447806833,0.1747294962,0.0185401409796142,0.1220643293911691,3.098739933548015,9.424388756920616,1.2552528617828955,6.036178273243885,0.0056591824355569,0.0123217822189657,0.0013604115602164,0.0016016962190821,0.0002444840217722,0.002575490893627,0.0001829432021381,0.0002769842062614
2020-12-26 17:57:25,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0263794251,0.005485040364275,0.0488295554999999,0.0068279051847184,-0.0226813881987142,2.831480816894771,7.151469474017491,1.2448231428140055,4.80934019589239,0.006354211915465,0.0012231089170819,0.0006614854333899,0.0007682566287288,0.0018237996080666,0.0006134154870426,0.0001649987708813,0.0001264919557168
2020-12-26 18:00:25,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0218128879,0.00529692817845,0.042606853,0.0065612008553957,-0.037948230723121,2.7228448391760343,6.4937583742710006,1.2386803510172706,4.118025988863406,0.0061006567104256,0.0013270094756447,0.0006354105804064,0.0009230254249674,0.0012537933525917,0.0003631940021253,0.000134458598342,0.0001561120444118
2021-01-30 09:00:48,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0377960466,0.0084716348648,0.0719648153,0.0104957629321454,-0.0316147043509528,2.7923528681920304,6.856558762354755,1.2389300412079574,4.461482016540179,0.0047306696679257,0.0010553512861773,0.0001598057752161,0.0001964734321765,0.0050854231123813,0.0089137638020577,0.0006727629121436,0.0003883120624861
2021-01-30 09:10:03,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0398500673,0.0093210782415666,0.0774158648999999,0.0115103558264817,-0.0120319032370377,2.713011525872379,6.725757749546716,1.2348738555966825,4.27526368379696,0.0041042466067279,0.0006324322068509,0.0001047020108628,0.0001505744917191,0.0038321500519704,0.0053160524152693,0.001156331945712,0.0004304660035837
2021-01-30 09:15:30,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0395299494,0.0085134938035333,0.0771094635,0.0106161395721129,-0.0266064379697552,2.906449506504656,7.263418399523981,1.2469780112727613,4.643211155400618,0.0036472504349385,0.000398394411116,0.0001178497218189,0.0002358887096014,0.0029455941468433,0.009164429887929,0.0007111391649315,0.0003921091662813
2021-01-30 09:21:15,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0418201983,0.0089430089255166,0.076754082,0.0111439420045445,-0.0307630899326372,2.8078150479585067,6.887516281823759,1.24610655064293,4.676300633076234,0.0040095887567037,0.0005521617973028,0.0001412917726514,0.000304562725463,0.0033629801617865,0.0114214837463972,0.0009925557584134,0.000520302422273
2021-01-30 09:24:54,3.0,축정렬불량,R-EF-01,3.7,7.6,0.04093986,0.0099266830004833,0.0776634924,0.0121542189527527,-0.0250326408263386,2.575577955408631,6.389838187209066,1.2243988200450246,4.124223569746977,0.0040475895067146,0.000493716191517,0.0001574043163047,0.0002647507783934,0.0035607401118852,0.0062499248361723,0.0009884634768701,0.0002985167526827
2021-01-30 09:43:06,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0391744785,0.0079449567273333,0.0737036876,0.0099165048423529,0.0160017102135693,2.9371079364732973,7.432425917367035,1.2481508940428656,4.930735288365582,0.0039149229988727,0.0006178662004262,0.0001286309688601,0.0002194330671645,0.0020688500985842,0.008192535639252,0.0006756798920021,0.0004230437861763
2021-01-30 09:46:57,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0392924249,0.008619923066225,0.0719264299,0.0106560691472138,-0.0430766070252526,2.751864306622959,6.749808855998837,1.2362139505591383,4.558326634486738,0.0043133283265615,0.000503445256954,0.0001548529069222,0.0002091613890213,0.0029695683648886,0.0088546903635839,0.0011060470362461,0.0002613633540115
2021-01-30 09:51:21,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0427572392,0.0091647224002,0.0828407742,0.0114317021263151,-0.0205599825641287,2.913487523708892,7.246582642256334,1.2473593445738902,4.665415637582969,0.0044872093595496,0.0005793139349991,0.000198543974537,0.0002328712656191,0.002591383505848,0.0098401657321991,0.0005509494675701,0.0005159478413493
2021-01-30 10:03:00,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0402844995,0.0088751783093333,0.0752197094,0.0111215951133254,-0.0343728602719971,2.8925077947988345,6.763392178328327,1.2531123010373495,4.539007341141071,0.0044454428431663,0.0005718629263905,0.000143132992314,0.0003365879191201,0.002124695011936,0.0089711024299907,0.0009549204837359,0.0002324425093468
2021-01-30 10:11:27,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0354079977,0.0088021868686583,0.0693669096,0.0108062068966388,-0.0028282017151186,2.5734808814227885,6.419172820166532,1.227672970124746,4.022636445731018,0.0044264208790658,0.0005252395670195,7.88187929752616e-05,0.0001958025121174,0.0031887783445964,0.0047331620483269,0.0006724768630936,0.0004732963750306
2021-01-30 10:12:51,3.0,축정렬불량,R-EF-01,3.7,7.6,0.034341339,0.0080026384828666,0.0682360492,0.0099377855192583,-0.0185369200568259,2.807955535002328,6.866323394459034,1.2418136269100224,4.291252075615242,0.004633020611589,0.0004092882457476,0.0001203402523692,0.0001904525259951,0.0019608702176049,0.0093449190134147,0.0006917387648061,0.0006101318563672
2021-01-30 10:44:15,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0360915363,0.0093070841237333,0.0696927533,0.0114054420155328,-0.0407209511966166,2.570588196154898,6.110482452594707,1.2254581417662984,3.877856460753969,0.0049066681045002,0.0005985822119961,0.0001540625422157,0.0001908033261774,0.002846814358224,0.0050785404899233,0.0009284361107188,0.0002502308797804
2021-01-30 10:55:54,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0370679758,0.0086810549171583,0.0715515464,0.0108198490990093,0.0156992832607281,2.859060102984964,6.612989307452628,1.2463749166732796,4.269985175042974,0.0042193801608432,0.0005070745053802,8.79533446219197e-05,0.0001976849244859,0.0023823512798952,0.0066043260641243,0.0009702666614082,0.0005274361730845
2021-01-30 11:07:36,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0335261859,0.0074565765193833,0.0669242181,0.0092459840228669,-0.0098219564844948,2.7732499894995137,7.238193137094433,1.2399770858425467,4.496190150110959,0.0043420358875024,0.000527763879618,0.00013874694704,0.0002545076957159,0.00142155461528,0.0057630029563007,0.0009123593649528,0.0001960662768918
2021-01-30 11:13:54,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0335314795,0.0079084292067083,0.0659864805,0.0098331112785017,0.0039795866945892,2.8192479284299967,6.710641081044898,1.2433709680502467,4.239967081143861,0.0047301841396384,0.000511222219366,0.0001802800407554,0.0002183962683167,0.0021288678863708,0.0085602863454597,0.0006158050501539,0.0005656218672446
2021-01-30 11:16:15,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0318616293,0.007478866169275,0.0629721618999999,0.0092985386211672,-0.0065202092087519,2.830224701721059,6.772264381055483,1.2433085992858042,4.260221881078086,0.0047658395732516,0.000608778562705,0.0001545660828463,0.0002623616736755,0.0009755930510881,0.0079589676596124,0.0012380302060726,0.0004624968321156
2021-01-30 11:21:24,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0449407063,0.0095476946804,0.0827150307,0.0119188412211593,-0.072859546301417,2.8548664482565367,6.939855071913955,1.2483475456779094,4.706969357980896,0.0040895029212743,0.0005371894493572,9.292298774211068e-05,0.0001417587044408,0.002520370358361,0.0061714961135263,0.0018686530211542,0.0004274466609642
2021-01-30 11:22:30,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0330267921,0.0075518703235166,0.0642584339,0.0093999686926427,-0.0765433144401587,2.816508975580618,6.836026374246806,1.2447206175364336,4.373326167579169,0.0043415888750718,0.0004933577404521,6.497342635397176e-05,0.000138178417041,0.0023003133798859,0.0076273196715878,0.0010729610367743,0.0006883797666656
2021-01-30 11:23:48,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0405918248,0.009251028261225,0.0792983808,0.0114651302883803,-0.0462198625264604,2.808840140333794,6.916483180340943,1.2393357759413155,4.387817619165388,0.0041709811519957,0.0005146077736166,0.0001741144913422,0.0002926916400804,0.0013980506568983,0.0078762018664849,0.0015203994684329,0.0002978254960418
2021-01-30 11:33:03,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0350304246,0.0095769483971416,0.0689274222,0.011647994465471,0.0066673093051474,2.4864901479753483,5.917535624207757,1.2162532345843646,3.657785669019076,0.0046513243846369,0.0006390959422026,0.0001015549828917,0.000223205108711,0.0030750687082878,0.0057593450201245,0.0006333501956412,0.0003663441073647
2021-01-30 11:40:33,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0373657197,0.0075074209592833,0.0675643049,0.0093299936699375,-0.0205021641817613,2.855213955319184,7.241623873518926,1.2427694837599956,4.977171241982276,0.0040234980380851,0.0004912566524961,0.0001365175665242,0.0001853847942996,0.0036061714380262,0.0063581333254942,0.0005835574208173,0.0003463050178734
2021-01-30 11:49:03,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0374730341,0.0088809600437916,0.0729299895,0.0109362591311879,-0.0452654905260919,2.715720301507495,6.668641317397009,1.2314275795929317,4.219480091704268,0.0039722967881528,0.0004087761730708,0.0001763257338656,0.0003050943208007,0.0032503501757525,0.007450563874135,0.0012324085915629,0.0003511475278754
2021-01-30 11:51:00,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0366141126,0.00842523480335,0.0680787638,0.0103732997238049,0.0050006090802325,2.624651646299877,6.562884097889393,1.2312178788988029,4.345767620083619,0.0040710422997435,0.0004752636341749,0.0001023441451643,0.00035236776141,0.0022110105800591,0.0029179166162536,0.0008275491583504,0.0003099301674827
2021-01-30 11:54:33,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0372207314,0.0089965003638833,0.0736546590999999,0.0111340849133686,-0.0263281199799906,2.764143557307482,6.615241366765858,1.2376017854750176,4.137245583785393,0.0037655056297146,0.0004155308732726,0.0001409130128205,0.0002459664411764,0.0033447692828146,0.0081654035214852,0.0015513827906975,0.000178314169261
2021-01-30 11:57:45,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0371536239999999,0.0085709640912166,0.0696954801999999,0.0106421123676779,-0.0278972665146405,2.7735760092474626,6.549026902936842,1.2416470602862262,4.334824368016453,0.0037232185140477,0.0005172242114872,0.0001581257450383,0.0003048802071686,0.0036394977923999,0.0088564257865193,0.0013076023642431,0.0004840895706971
2021-01-30 12:04:06,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0329647511,0.0076888513207916,0.0632792823,0.0095456032862924,-0.0368934786003344,2.8100031609175944,6.629154847747488,1.2414862621260332,4.28734406800909,0.0043719698721342,0.0004882790821704,7.534547780170463e-05,0.0002471285746208,0.0024959307797337,0.0065192585246176,0.0007367026548216,0.0005258598379959
2021-01-30 12:21:00,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0386073776,0.0098513472081,0.0761238821,0.0121231258576804,0.0007330414149412,2.6229277403057907,6.2792288881314295,1.2306058858338187,3.918994710515952,0.0048164683968723,0.0005465171927077,0.0001317747748142,0.0002879205991466,0.0017403221383581,0.0096263476518216,0.0010259047403448,0.000268586999656
2021-01-30 12:25:39,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0381585062,0.0094545068679333,0.0762553849,0.0116722287594089,0.0094797648735992,2.72421779293055,6.533061206372523,1.2345676958570284,4.03601232015828,0.0040696495959859,0.000709137766677,0.0001484270367965,0.0002112297416147,0.0026396553271701,0.0067376902765958,0.0008663561352059,0.0003511737227117
2021-01-30 12:27:27,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0371346995,0.0095125238407916,0.073320724,0.0118274711287515,-0.0091387948217861,2.74792068847762,6.199188584089077,1.243357843481343,3.903769401424124,0.0043889374008268,0.0005598029748055,0.000126469826918,0.0002733497190826,0.0021260351817928,0.0088940406959184,0.0007894221549003,0.0002558383533019
2021-01-30 12:31:39,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0331876688,0.0075575222132,0.064135043,0.0093893500277472,-0.0514279984777922,2.7689104251302314,6.830615837141977,1.2423847079599446,4.391342541082351,0.0045269642728337,0.0006103176794009,0.0001374217677318,0.0002107431145732,0.0027480973627658,0.0076578633118461,0.0009256816009476,0.0004525047479561
2021-01-30 12:33:27,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0409973748,0.009623104045025,0.0800323114,0.0117935285000325,0.0057828985371397,2.586675968523812,6.786120998459376,1.225543072677223,4.26030671685349,0.0036746284345733,0.0004647666695125,0.0001310307749731,0.0002839159429766,0.0037148533279375,0.0078394810465612,0.0011009437598454,0.0002657073230729
2021-01-30 12:33:45,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0371048301,0.00886997116515,0.0738768652,0.0109744959007725,-0.0630665813713629,2.714900106778757,6.731686436258034,1.2372639883984295,4.183196248234085,0.0038485711875445,0.0004731054571524,0.0001665294603522,0.0002438821893984,0.0025841580086707,0.0055361362757021,0.0013228370602306,0.000304603638315
2021-01-30 12:42:09,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0388002619,0.0095708210496916,0.0760306269,0.0117087116398831,0.0216308104542112,2.5546138245974657,6.493509212492527,1.223375881660686,4.054016024179032,0.0039514399710941,0.0005471434772001,0.0001148839096427,0.0002745734211469,0.0036158623690735,0.0065842143629924,0.0006442057892853,0.0004494294414946
2021-01-30 12:46:42,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0338380747,0.0071449809850416,0.0669213683,0.0089488349802419,-0.0352485773324337,2.9656597233369326,7.478221293358875,1.25246449206467,4.735922288784464,0.0040476948422857,0.0006531448676929,0.0001633191103854,0.0003879988699043,0.0027779876980053,0.0038056893785221,0.0012098763939448,0.0004347809685747
2021-01-30 12:51:24,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0332582965,0.0074120630907749,0.0646858736,0.0091943067425746,-0.0019635718544781,2.7866788672685585,7.035426967045733,1.2404517649098,4.487049839253667,0.0041276875867956,0.0004559408841768,0.0001318166477872,0.0002101264334212,0.0016220293292821,0.0059508541655441,0.0011819245307736,0.0003890781974089
2021-01-30 12:52:30,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0357058607,0.009596326797625,0.0711179934,0.0116550010519221,-0.0375307016823199,2.457504500340355,6.101929384920255,1.214527318390888,3.720784155541354,0.0044338567124579,0.000533260608095,0.0001052601888242,0.0002014217492637,0.0012217253955041,0.0067545428789008,0.0012755487891617,0.0004849348235226
2021-01-30 13:01:48,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0331545584,0.0082212244258833,0.0620537548999999,0.0101120279446312,0.0071318516055847,2.5890635543734546,6.136628106624852,1.2299905002951854,4.032800551657206,0.0045914845414031,0.0005434941741641,0.0001344651536444,0.0002565350483649,0.0028255840855399,0.0034954265985975,0.0006866859797116,0.0004511888244517
2021-01-30 13:03:24,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0380738377999999,0.008056151666475,0.0736724585999999,0.0100123922013159,-0.0204119528030605,2.8375469588473705,7.358127520246042,1.2428256835061475,4.726057722875437,0.0044369199700779,0.0005612881161612,0.0001064419562334,0.0002662527718919,0.0013427268547072,0.0057239459702263,0.0010687025217425,0.0002854390876411
2021-01-30 13:09:00,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0381725989,0.0092539359103916,0.0729626417,0.0114077727812499,0.0038269410256291,2.6877055603920423,6.395870876734405,1.2327481940348908,4.125012240157645,0.0043156482840251,0.0006176234982646,7.180201072993776e-05,0.0002992687198987,0.0024335351081551,0.0054105579325968,0.0009679883840063,0.0003244246006376
2021-01-30 13:15:48,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0342799686,0.0076981336937499,0.0660658591,0.0095865949580477,-0.0213371793285642,2.8395440200855835,6.89148330445934,1.2453141682679456,4.453023286388413,0.0044395095086561,0.0006566126305164,0.0001592742640626,0.0002264229428661,0.0031400238136332,0.0088623570664791,0.0007131818429015,0.000303820383302
2021-01-30 13:31:54,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0315697417,0.0074752064768749,0.0625363458,0.0092929974119557,0.0143720628186193,2.840117429165482,6.729405274507525,1.2431760167032475,4.22326015979129,0.0045000257929153,0.00062248559797,0.0001675145130348,0.0003462816233538,0.001780856015604,0.0042869606567474,0.0006088859302072,0.000479448315307
2021-01-30 13:40:18,3.0,축정렬불량,R-EF-01,3.7,7.6,0.039327424,0.0090278030524499,0.0783923602999999,0.0112597649516668,-0.0307641264096803,2.8866771968745444,6.9621666736831065,1.2472320105179,4.356256308596273,0.0036377254890647,0.0005365649386335,0.0001785310294208,0.0002856940500906,0.0017244799406456,0.0091596795081037,0.0008820006350307,0.000281452444499
2021-01-30 13:41:12,3.0,축정렬불량,R-EF-01,3.7,7.6,0.030382229,0.007457070501725,0.0596547927999999,0.0092418157187871,-0.0865038956136657,2.7444148149858374,6.454877982335375,1.239335972034765,4.074284800307555,0.004352749291061,0.0005726695016069,0.000138852298664,0.0002584544235729,0.0028056144834602,0.0042307044131432,0.0009902756841254,0.0003015356074719
2021-01-30 13:47:57,3.0,축정렬불량,R-EF-01,3.7,7.6,0.037098065,0.009462644260225,0.0721329897,0.0116622649889461,0.0146643014031046,2.665262051891274,6.185161267418448,1.232453072125619,3.92047550132862,0.0041402382484337,0.0005415172923322,0.0001322931545738,0.0003281327361714,0.0020426332224185,0.009007107034067,0.0006045491238239,0.000444921491729
2021-01-30 13:56:06,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0412237197,0.0098236248510666,0.0809321329,0.0121652570243426,-0.004538328814691,2.7562443613804217,6.65272692044688,1.2383674263601128,4.196385786813089,0.0042758222730955,0.0004644455183099,0.000110748254797,0.0001540448938575,0.0028716806765346,0.0074085340631512,0.0011490942132633,0.000559787422129
2021-01-30 14:04:51,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0403188318,0.0095858191495583,0.0795743056,0.0118157818188111,0.0138003337134154,2.682948950958872,6.734578110888509,1.2326314146408204,4.206091432661516,0.0040416033603068,0.0006638513716731,0.0001401963732554,0.000196577963662,0.0028901385869977,0.0063411777878341,0.0011579164076724,0.0004740777158049
2021-01-30 14:10:33,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0355441459,0.00899461471495,0.0698316135,0.0111435546129908,-0.0152541529315184,2.723692597893636,6.266547428106292,1.2389140575937194,3.951714111880954,0.0043400689694379,0.0005407643002494,0.0001380629206927,0.000233622389342,0.0032418449488365,0.0083678976906308,0.0007431561969233,0.0003704159594381
2021-01-30 14:10:51,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0397582874,0.0074283341660083,0.0739108659999999,0.0092790839820265,-0.0726133450552507,2.9366545935417303,7.965319221505538,1.2491473558751731,5.352248096475227,0.0043370886828123,0.0006131320907396,0.0001565056688434,0.0003452947087944,0.0026145628013984,0.0065328231849505,0.0008080121928819,0.0002747175843175
2021-01-30 14:11:39,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0374882035,0.007943453961025,0.070011463,0.0099206693486141,0.0660472442152995,2.8645719390164315,7.057130979753879,1.2489112919002887,4.719383241086052,0.0044709565901482,0.000508443943726,0.0002173861689946,0.0002750848144685,0.0028717751044573,0.0098665484868566,0.0006094040749563,0.0003027734133907
2021-01-30 14:18:09,3.0,축정렬불량,R-EF-01,3.7,7.6,0.03902217,0.0090377945649,0.0771211684,0.0112030438906162,0.0159745345052022,2.7049815265883024,6.883947715727263,1.2395771789420185,4.317665080765394,0.0038546534971062,0.0004870410253989,0.0001852191171155,0.0002454190493346,0.003145653099617,0.0085911423635439,0.0011389598185344,0.0004302499149715
2021-01-30 14:19:03,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0365909599,0.0090603560328083,0.0708116181,0.0111819262680366,-0.0122408684116998,2.6708162186600384,6.332685120846635,1.2341596983105247,4.038578590896536,0.0044100340397683,0.0004656561547081,0.0001264259001169,0.0002658659166951,0.002116546977601,0.0052865138754625,0.0007372263992801,0.0003192292402531
2021-01-30 14:21:57,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0344719701,0.0079346764540166,0.0684081055999999,0.0098337747751009,-0.0102577993279667,2.7666133353087874,6.956444210336103,1.2393416205550378,4.3444707921959065,0.0037529318689251,0.0005634365381625,0.0001199150764554,0.0002688508929681,0.0023050225039817,0.0081662638820021,0.0007295277252887,0.0003633581225418
2021-01-30 14:28:15,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0341807306,0.0070479175740333,0.0644170195,0.008774116139784,-0.0667722424701502,2.86350235684246,7.341710375580407,1.244923205701291,4.84976310249884,0.0039716908248575,0.0004594565861038,9.313116212525993e-05,0.0002568102636697,0.003557588104156,0.0037557712104776,0.0009883840366039,0.0002487897648284
2021-01-30 14:43:36,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0320776105,0.0071993930658583,0.0609456413,0.0089512472626726,-0.0452314400501261,2.811669347414138,6.808620018145129,1.2433335950390263,4.455599271572153,0.0042253425174456,0.0005078138854022,0.0001129763498292,0.0002042041921482,0.0033360504206283,0.0050261048708196,0.000589748950103,0.0003063258245077
2021-01-30 14:48:18,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0324435756,0.0079070443927666,0.0627295711,0.0098354177876972,-0.0532805877965346,2.7753962448453064,6.377926434245212,1.2438804310615326,4.103122986090638,0.0040714004330991,0.0006068060812868,0.0001199753311247,0.0001525359821452,0.0023672274663884,0.0070498696810992,0.0013432790367122,0.0004683133351492
2021-01-30 14:58:21,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0406513660999999,0.0098719412844916,0.0810748487999999,0.0121356763078416,-0.005889848691631,2.601237616731064,6.680702973892937,1.2293100169574784,4.117869518112034,0.0036235498526314,0.0005139467851118,0.0001022397272661,0.000233117980194,0.002142099730307,0.0079416544005087,0.0009977079257559,0.0002954838459634
2021-01-30 15:00:15,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0340551548,0.0076000176659,0.0658333637,0.0094174803153066,-0.0554236414289567,2.7448702144460864,6.990549647658766,1.2391392664205587,4.480931005305389,0.0044725177192457,0.000571692255155,0.0001084823908084,0.0003103609277264,0.0030545542816672,0.0034141290348803,0.0011002066862393,0.0004182324261511
2021-01-30 15:05:36,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0424043685,0.0097787821324166,0.0791153162999999,0.0120411296285443,-0.0233422409496552,2.66248886466415,6.570423103198851,1.2313526843621965,4.336364991651618,0.0040112751082672,0.0004245610580927,0.0001014196823345,0.000209688109327,0.0038303726743757,0.0070142965161231,0.0008213202811085,0.000341194857102
2021-01-30 15:09:57,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0372763947,0.0076392245190666,0.0676604808,0.0095011684265887,-0.0359220831124952,2.8141418712458126,7.121280011272481,1.2437346752769107,4.879604547158184,0.0043532504183975,0.0005161814947482,9.080516020554132e-05,0.000279056576939,0.0032954620051649,0.0073979044352597,0.0005879402811374,0.0003539637166942
2021-01-30 15:11:54,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0380319022,0.0097249671624416,0.0754249804,0.0120348384333025,-0.0059444403931473,2.710790026925713,6.267220022770362,1.237519698758647,3.9107486498135646,0.0041902165065602,0.0005125006585344,0.0001458741900807,0.0002640341722207,0.0027898629194258,0.0063933818855774,0.0008505170398226,0.0003422350482272
2021-01-30 15:14:15,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0456268527,0.0095895237440166,0.0883321725,0.0119466690562965,-0.01773760205943,2.866017743131793,7.393874567358512,1.2458042104281366,4.757989439096872,0.0037491173034487,0.0005904171899917,0.0001647329927123,0.0002493228123143,0.0032499023202788,0.0083541094333829,0.0008825172539319,0.0003919954782349
2021-01-30 15:20:42,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0389249176,0.0096285590689333,0.0765856952,0.0119219219121297,-0.0235912560085306,2.7010657776412192,6.423938670666786,1.2381833903471575,4.042652417804833,0.0043215179071178,0.0004651418018213,9.59101884313068e-05,0.0002563419489883,0.0024939110738132,0.0064626946376737,0.0008192186305404,0.0003660052815987
2021-01-30 15:21:48,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0348339565,0.0080838469900999,0.0648928285,0.010013183574151,-0.0279407852106662,2.7164645450761906,6.480738919789711,1.2386656484732923,4.309081621987639,0.0041710593861861,0.0003131723647241,0.0001208272091604,0.0002865761291133,0.0028445211640445,0.0070301974634773,0.0008185273617705,0.000385490372713
2021-01-30 15:37:24,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0378012396,0.00958757951795,0.0738239809,0.0117254562000954,0.0157880060281358,2.543803643444809,6.296043381186209,1.2229839844501866,3.942730230213788,0.0043994655753591,0.000523426013196,0.0001187211016401,0.0002649263079639,0.0031678489552392,0.0077876524633198,0.0006972900648467,0.0004227347226935
2021-01-30 15:39:39,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0347914696,0.0080144817350083,0.0675863326,0.009994388992022,-0.0103190823663566,2.840674053447293,6.762427663557026,1.2470412089611802,4.341075412028975,0.0037707357660993,0.000583457893489,0.0001597023511848,0.0002907262605482,0.0029991235848883,0.0065627565905584,0.0005456232612775,0.0003357756032207
2021-01-30 15:53:00,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0324586816,0.007486639210925,0.061347546,0.0093059019979839,-0.0775017023382245,2.8050447887058976,6.5923266775526095,1.2430012634246088,4.335547725157389,0.004246184416262,0.0004659009248058,9.206341477264084e-05,0.0002663181678449,0.0020082278957184,0.0059075814007929,0.0010249388804442,0.0005817169586925
