Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2021-01-30 15:55:45,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0385844149,0.0096662029163833,0.0767934695,0.011981965616686,-0.0002272934765963,2.7209822745317256,6.409087787153852,1.2395731519744655,3.991682694204871,0.0043422112767219,0.0005753913925635,0.000150013392495,0.0002915259917146,0.0025114974909091,0.0083725100891587,0.0010262845831953,0.0004639265461943
2021-01-30 15:57:39,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0324401893,0.0077380250540916,0.0634984728,0.0095988641818462,-0.0335280988021494,2.7629180151430064,6.615206924178663,1.2404798530305403,4.192308641188292,0.0043465192286285,0.0005098736472523,0.0001301811578717,0.0001965742845938,0.0011855097275265,0.0069566488119799,0.0010525728182483,0.0002169257108406
2021-01-30 16:00:21,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0334333479,0.0085477296041416,0.0664304494,0.0105258285801411,0.0315710319893363,2.638979895283665,6.311184805472986,1.231418056911979,3.911371726569404,0.003690480810338,0.0004003005038242,9.901867126500396e-05,0.0002074101144129,0.0036182445176306,0.0068783936698877,0.000702960114365,0.0003401218233768
2021-01-30 16:26:33,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0405451506,0.0096876287781,0.0789914429,0.0119973215211449,-0.0572637300756494,2.7473049530360525,6.584089853787768,1.238416726729482,4.185250232921495,0.0045203891871962,0.0006488211708836,8.86285507412328e-05,0.000202060971585,0.0025223511539198,0.0056644490236264,0.0016407790434218,0.0004124223821328
2021-01-30 16:27:39,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0301493295,0.0075428799565416,0.059659442,0.0093531638722575,-0.0535772869438937,2.773005416404883,6.378530603634158,1.2399990356661938,3.997058109595472,0.0042887870849794,0.0004981893270686,9.987003619049448e-05,0.0003211656087996,0.0020447101165236,0.0066984470304316,0.0008137651349348,0.000650803325103
2021-01-30 16:31:27,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0341509208,0.0079416064200999,0.0665723607,0.0098482118205776,0.0029007975497769,2.7374232564758563,6.759842488450357,1.2400780521749486,4.300253499539452,0.0041543570009289,0.0005686091581879,0.0001957570849509,0.0001603503573265,0.0024206958603858,0.0082589010742841,0.0010440429583268,0.0005550936595518
2021-01-30 16:40:09,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0357616842,0.0080055669690333,0.0691256821,0.009973996442864,0.0502347193677214,2.8685826566101342,6.930590209850784,1.24588258163911,4.467101997688767,0.0035099882419567,0.0005071804436401,0.0001805821661205,0.0004218164536335,0.0029730956157642,0.0072955470125518,0.0009249278978131,0.0001953563222486
2021-01-30 16:44:42,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0323639773,0.0077430557645666,0.0645102598,0.0095870504691166,-0.0808328184506014,2.746051168359804,6.728895399874089,1.2381481885986672,4.179742246995327,0.0035657530665284,0.0004349051965758,0.000122036496623,0.0001613874036202,0.0028763380353806,0.0038119413352584,0.0014867116839095,0.000506452478972
2021-01-30 17:03:48,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0387201681999999,0.0094415466010916,0.0753666832999999,0.0116056493770733,0.0038187672796918,2.6412946762091387,6.493965210502145,1.229210622731177,4.101040839593274,0.0039585414050857,0.0006421455144293,0.0001701260127374,0.0002705506158198,0.0032665104961925,0.0078776016145277,0.0009488078133658,0.0005736647300092
2021-01-30 17:19:27,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0371556655,0.0091713291622166,0.0729469285,0.0112075659598213,-0.0160770826139211,2.585275806017067,6.508721765413802,1.2220219950226414,4.05128469852233,0.0045178879830472,0.0005220951499626,0.0001329897287529,0.0002867105416867,0.0010396080255147,0.0046784025604897,0.0013252425977031,0.0003879460321601
2021-01-30 17:19:45,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0375542529,0.0087909307545833,0.0699713864,0.0108943738011813,-0.0424334396042665,2.714742554225231,6.422708425188457,1.2392742139962103,4.2719313743223735,0.0041616774021749,0.000575372971184,0.000200370129954,0.0002749783621331,0.0026407826468923,0.0090501054431553,0.0010200467457688,0.0005627067107926
2021-01-30 17:27:54,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0385597162,0.0090327605215666,0.0730891489,0.0110776989387287,-0.0090008282440762,2.632659635818994,6.59786380766071,1.2263913022247848,4.268873962498465,0.0040101037827589,0.000416303046637,0.0001099669930655,0.0002116136523768,0.0012462073419739,0.0055465068241166,0.0014400719515042,0.0004731947814169
2021-01-30 17:38:18,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0368265994,0.0085475967794166,0.0696178265,0.0106063526782625,-0.0404227061448768,2.757565536009955,6.563785743489387,1.2408578635580363,4.308415610886272,0.0037618493915949,0.0004718324614844,0.000109779712207,0.0002517912916484,0.0024910931084003,0.0083354212095686,0.000826665692682,0.0004841255779427
2021-01-30 17:42:18,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0361577868,0.0070669454356166,0.0695489756,0.0089019663795827,-0.0338772647815175,3.1065440355185405,7.812765476121675,1.2596625318086898,5.116466106808825,0.004041026895095,0.0006075014672233,8.375232456689057e-05,0.0002726813220548,0.0029816514869991,0.0041399339260152,0.0006767016490003,0.0002767048335101
2021-01-30 17:49:54,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0345860571,0.00792641371325,0.0645381455,0.0098375812953833,-0.0885509047851524,2.790459743310225,6.560367183983185,1.2411137812474555,4.363392872388814,0.0045725908588163,0.000582167619924,0.0001001538375332,0.0002505908740881,0.0020453860847878,0.006701941001803,0.0009467455283826,0.0003080305983599
2021-01-30 17:58:15,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0342373699,0.00906259778255,0.06833563,0.0111095717114717,-0.0505531181620161,2.6066188302639954,6.151058904407319,1.2258705481626029,3.777875916100341,0.0043968799592048,0.0005318376584915,0.0001794670041288,0.0004016246883523,0.0028731593392539,0.0031715446395251,0.0009821852844816,0.0004255359474129
2021-01-31 09:03:00,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0377347358,0.0096300386470416,0.0754147247,0.0119400211043245,0.0126791300522403,2.7382798129269186,6.31612993319464,1.239872605079576,3.918440743910416,0.0040888225840653,0.0011813307768609,0.0001208727629044,0.0001850792284117,0.0046308009883857,0.0103440623472103,0.0008098484601447,0.0003754176285079
2021-01-31 09:05:27,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0372950062,0.0102383717202333,0.0731946863,0.0125673478375247,0.0007031858853941,2.5639652593086657,5.824195148116181,1.227475245178765,3.642669676301813,0.0037882855525166,0.0006332888504396,5.9902624162912446e-05,0.0002484773620343,0.0043698558247833,0.0080654294879893,0.0009793813431177,0.0002501216842398
2021-01-31 09:05:45,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0344301239,0.0083731193718916,0.0687434934,0.0104001095279841,-0.0089530135476069,2.752912247380427,6.60988167624854,1.2420830357318196,4.111982926647503,0.0040967565831863,0.0006682472701581,0.000183054830455,0.0002981172754247,0.0039180251537467,0.0106200023451217,0.0005693461457874,0.0005163411841118
2021-01-31 09:23:57,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0403314531,0.0092638064004333,0.0758950076999999,0.0113815457948289,-0.0007935247173104,2.646273047374904,6.668251313848958,1.2286035893729943,4.353658891027063,0.0044314990197363,0.0005797633954863,0.0002164794585512,0.0002808220301289,0.0013592215901281,0.002691218989704,0.0006955092586936,0.0002704194345868
2021-01-31 09:24:18,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0389144346,0.008911494959375,0.076092314,0.0110741002316959,-0.0091277868544619,2.796433744333358,6.871196070829416,1.2426759238690712,4.366768401643043,0.0038718606024216,0.0004909297250694,0.0001576700010775,0.0002431113387699,0.0034060921135289,0.0071831133711478,0.001007578564318,0.0002388225536227
2021-01-31 09:34:31,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0420782119,0.0097832496636833,0.0814119354,0.0122886217889827,-0.0547648171082334,2.967823934899629,6.624985030704536,1.256087926959447,4.301046517927441,0.0039160134780545,0.0005520631533027,0.0001344793412169,0.000289145801646,0.0036287884000848,0.0083570039391508,0.0010456208888792,0.0002599378883972
2021-01-31 09:37:25,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0370603502,0.0096342804638583,0.0721187145,0.0117713356001214,0.0227762222127543,2.524179599441001,6.126638212511388,1.2218178248266722,3.846716974768044,0.0041753143046289,0.0006102911250277,0.0001323024904496,0.0003531703721864,0.003362273289806,0.0068040993729872,0.0007295292974809,0.000371111058541
2021-01-31 09:38:22,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0428998023,0.01025748242065,0.0824366137,0.0127109118818154,0.007200289283055,2.739406694568725,6.485499582286903,1.23918436908323,4.182293523958242,0.004079145371432,0.0004622029199397,0.0001886274496553,0.0002262650958132,0.0030620310598937,0.0086651502485993,0.0012609206026279,0.0004636040682672
2021-01-31 09:42:22,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0385121852,0.0091365930160083,0.075034339,0.0112618334181467,-0.0489036263909998,2.659143381877465,6.662710787312276,1.2326075374501986,4.215158225010389,0.0039908102246413,0.0005940009742538,0.0001241119709374,0.0003582758875028,0.0010580979744987,0.0059208276383904,0.0013122343466867,0.0002259467847823
2021-01-31 09:47:01,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0404773577999999,0.010109829886425,0.0787854381,0.0125402033726516,-0.0018010106004956,2.7244520534961696,6.282628419872328,1.240397070329544,4.003762501914208,0.0044309561653518,0.0006690817200341,0.0002102435592326,0.000155446821035,0.002677982094571,0.0097171726115176,0.0006880335436124,0.0003905217979478
2021-01-31 09:56:40,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0338039584,0.0079615627579333,0.0635463558,0.0098834062669042,-0.0015845311917506,2.743713982600884,6.429600694731355,1.241390235485605,4.245894861070573,0.0042408202155276,0.0004810005513015,0.0001513903817895,0.0003547806621901,0.0025911659712039,0.0091460486731806,0.0008620478019789,0.0004022515524429
2021-01-31 10:01:52,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0383455753,0.0092049097008333,0.0706972927,0.0112632594517039,-0.0383652837399043,2.568342175469109,6.276805839654581,1.223614333846672,4.165774195104654,0.0042545083799205,0.000584938588355,0.0001076889646212,0.0004229694389311,0.0016951416529658,0.0044747507620475,0.0007583929943812,0.0001415994539545
2021-01-31 10:04:13,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0401532277,0.009745093037525,0.0762943401,0.0121094231199496,-0.0102621689254216,2.7377153521638635,6.300410791188644,1.2426174971670791,4.120353448179893,0.0041509816577384,0.000617534542511,0.0001491299363324,0.0002517217840374,0.0028766396760493,0.0103511980052128,0.0010369658597873,0.0003657718100095
2021-01-31 10:11:19,3.0,축정렬불량,R-EF-01,3.7,7.6,0.036064785,0.0079431687237333,0.0717390701,0.0098644329985896,-0.0501251520694032,2.8494939441224068,7.272498085825792,1.2418763017227348,4.540352377539495,0.0046159707764297,0.0006438137753379,0.0001104716079581,0.0001487387383892,0.0010058699889778,0.0042131999722968,0.0014916363088232,0.000238842555938
2021-01-31 10:15:52,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0413775817,0.009713500630575,0.0818629638,0.0120242192703309,-0.0117752656331025,2.764129446825028,6.808172901669534,1.2378873207134589,4.2598012059377,0.0038570397166536,0.0005630959558253,0.0001009308968055,0.0001277114534298,0.0025760476994101,0.0076819987900402,0.0013178876420144,0.0004605015312481
2021-01-31 10:16:34,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0392640531,0.009839605920225,0.0719333477,0.0120235396124445,-0.0382719646756063,2.522902946439028,5.982709752587976,1.221953369873337,3.990409109707735,0.003455276318764,0.0004478363988517,0.0001165602610687,0.0002692900988946,0.0016732317841857,0.0060610008305395,0.0013859960456783,0.0004989680844606
2021-01-31 10:28:25,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0343414098,0.0075131217723916,0.0680708736,0.0093656885151631,-0.019217567801762,2.859850867422679,7.268112054953861,1.246577494534835,4.570857606247481,0.0041698350089433,0.0004870548739407,0.0001456499296832,0.0002466593981859,0.0022370018580782,0.0061286757125765,0.0008709813771096,0.0004406654797198
2021-01-31 10:33:22,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0375662521,0.00980148252635,0.0743527710999999,0.012015889096893,-0.0249407733940511,2.558494857393,6.187870951574073,1.2259256765075983,3.832711224960924,0.004371582349205,0.0005901590385993,0.000172529003474,0.0002801728496654,0.0012760932211933,0.0080651206040227,0.0011926777907217,0.0004908138752902
2021-01-31 10:44:49,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0432606376999999,0.0097724360985833,0.0830825939999999,0.0121113633304115,-0.0325914319016298,2.7597862540335383,6.859887837018321,1.239339219845837,4.426801798813634,0.004307851325768,0.0006782237601991,0.0001351442440657,0.0002762471001264,0.0016452935609294,0.0091501828811916,0.0008807659182784,0.0003023486787561
2021-01-31 10:45:31,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0386324823,0.0093891934554416,0.074016884,0.0114516618420361,-0.0155996634884015,2.5389095741269845,6.463418586837999,1.2196640634131528,4.114568784138736,0.0042284245465008,0.0006848494605241,0.0001259574958215,0.0002287103907484,0.0030140382439727,0.0032094057055261,0.0012809686131428,0.0002258214504246
2021-01-31 10:51:43,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0398134105,0.0091317684473583,0.078244593,0.0113264988993639,-0.0303800931796645,2.747595592756829,6.908100525608466,1.2403401339683051,4.359879549017403,0.0041950384039935,0.0005580870772644,0.0001184005139657,0.0002971224799527,0.0027747511426212,0.0057673928301856,0.001192995050907,0.0003744966812485
2021-01-31 11:03:31,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0371060222,0.00917869748075,0.0714199096,0.0113787803886181,-0.0039865403020328,2.708545326695068,6.276587398719728,1.2396944569185653,4.042623942865588,0.0047195404779677,0.0006697626899229,0.0002039572014712,0.0002130923727894,0.0015064662439615,0.0105091451666115,0.0006024494330534,0.000356736857261
2021-01-31 11:03:43,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0359015352999999,0.0094396618377666,0.0675005576999999,0.0113715236348111,-0.0264715811238485,2.36888669360682,5.935929068762915,1.2046537079660409,3.803264980993636,0.0040276923867512,0.0006227379200045,9.104255099052025e-05,0.0002143227882589,0.0013894676865067,0.004347127329735,0.0010766467671583,0.0004022006286177
2021-01-31 11:11:16,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0431658998,0.0099183695275916,0.0846718848,0.0123508679898299,-0.0198479666979697,2.78280137412362,6.855541235621764,1.2452518486502608,4.3521165126907055,0.0042993069606855,0.0007966003756206,0.0002751884376329,0.00031496393315,0.0026230263652649,0.0099750141380287,0.0009985452350798,0.0004782449108943
2021-01-31 11:14:25,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0413015261,0.009497587215125,0.0820732452,0.0117954816229668,-0.0263150229523929,2.801593366374456,6.958024082729808,1.2419450704471977,4.348633517597703,0.003932607878794,0.0005457833339957,0.0001893332240286,0.000232225146249,0.0026948249630676,0.0083900657003436,0.0013733137137967,0.0004223155861722
2021-01-31 11:16:49,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0318060108,0.0075646990823666,0.0603897926,0.0093063164258144,-0.0899148148142726,2.665787852479413,6.489118770181391,1.23022956028846,4.20453086813987,0.004558510038634,0.0005680573673925,0.0001316551438431,0.0002779226048411,0.0024281173050951,0.0044067586431671,0.0011149717780663,0.0003886974952082
2021-01-31 11:17:31,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0357061512999999,0.0084785333448583,0.0693964884,0.0104785482770577,-0.046975344191467,2.719706418009798,6.622719728451311,1.2358916160201594,4.211359423579245,0.004451599665087,0.0005323765035873,8.614507618820785e-05,0.000228030137748,0.0027994140319071,0.0080890640931559,0.0010184840495856,0.00048579568227
2021-01-31 11:23:04,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0330802053,0.0080602464715833,0.0638956669999999,0.0099308152925575,-0.0327631317712102,2.656489320456904,6.434080699082705,1.2320734021681576,4.104118331446236,0.0037902007203255,0.0005417917094051,0.0001290033842932,0.0002310431565916,0.002442167482141,0.0050903051231571,0.0012012609879705,0.0005030110463747
2021-01-31 11:28:58,3.0,축정렬불량,R-EF-01,3.7,7.6,0.034897726,0.0077258832368166,0.0696021579,0.0096462998688187,0.0561843024041587,2.855263998020773,7.215425484022727,1.2485692021399712,4.516988534553504,0.0046175819247404,0.0005827768835708,0.0001928043918301,0.0002441748605312,0.0023453389736493,0.0087545111662433,0.0004932627185603,0.0001919939853899
2021-01-31 11:32:55,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0450210459999999,0.009449553999675,0.0826444104999999,0.0117419037735144,0.0450339211917544,2.834089888923868,7.038416605526663,1.2425881447863305,4.764356709485803,0.004796958388426,0.0007303761360121,0.0001948022569047,0.0003531560859449,0.0024747918722252,0.0087528680538138,0.001328312204476,0.0005007813966525
2021-01-31 11:47:52,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0379759334,0.0093084487889,0.0729522258,0.0114682958406499,0.0046465456792944,2.6232149122422754,6.361208920109757,1.232030824977571,4.07972738113841,0.0041877997769768,0.0004910793860341,0.0001533118060892,0.0002713866496107,0.0022431957150907,0.0079595386460464,0.0006789425874922,0.0002691076846019
2021-01-31 11:52:58,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0365353078,0.0083940425916583,0.0720392578,0.0104844574181742,-0.0127095445038948,2.844945302734393,6.87105254251154,1.2490355277197742,4.352528284322425,0.0044977350878627,0.0005660380455473,9.318432928805834e-05,0.0003048837331084,0.0018687690813899,0.0086271618356839,0.0009014755131258,0.0002549550278746
2021-01-31 11:53:52,3.0,축정렬불량,R-EF-01,3.7,7.6,0.035139367,0.0092137470541583,0.0699852221,0.0112145331729687,-0.0238756077355625,2.4831715417724367,6.240582734972064,1.2171522733421882,3.8137976648860734,0.0038078730301413,0.0005585263887196,0.0001356343730012,0.0003015776405633,0.0026111956277166,0.0030891866835269,0.0013397434482733,0.0003427660328125
2021-01-31 11:59:04,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0359006301,0.00881365503095,0.0701937154,0.0108132080925444,-0.0043300720611459,2.605616779468124,6.491479198333177,1.2268699029599848,4.073296489813984,0.004372478892756,0.0004887340160303,0.0001161061681699,0.0001797130346233,0.0027883669835292,0.0060709813744692,0.0012249173054252,0.0003940353650665
2021-01-31 12:09:31,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0381566882,0.0090041210442416,0.0759690218,0.0111695828057113,-0.016608376611822,2.7306384311436105,6.801419813205066,1.2404967404180525,4.237691609488307,0.0042322260951355,0.0005244978161647,0.000161957254427,0.0002783697150091,0.0020061822105945,0.0088811737696141,0.0007615773970996,0.0003589532849618
2021-01-31 12:11:40,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0364474282,0.007762813156875,0.0723820292,0.0097316477675914,0.0041449160561363,3.0010444142206985,7.437797886710228,1.253623856574828,4.695131450860822,0.0045123434837433,0.0006760231107182,9.310611876152024e-05,0.0002585746728462,0.0011317468292587,0.0096738643614753,0.000716443252133,0.0003378949000593
2021-01-31 12:23:52,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0399575457,0.009662190454275,0.0751566179,0.0118454266434917,0.0192208626687321,2.5932088881519344,6.344779311203054,1.225956650259445,4.135454159084696,0.0049165427139404,0.0006107123804389,0.0001817004204176,0.0001623423030997,0.0019312992046713,0.0088135694483195,0.0010219001963075,0.0006368824641186
2021-01-31 12:32:13,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0412009843,0.0097669348004416,0.0808386244,0.0120783045335057,-0.0098585565510462,2.7441526647814527,6.6928784727815005,1.2366525199860643,4.218415003460131,0.0045841795208831,0.0007076537207454,0.0001938597177371,0.0002395339475084,0.0013378437603019,0.0100195813120237,0.0011108942518114,0.0003852588109028
2021-01-31 12:34:46,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0336206481,0.0077964942736166,0.0646330286,0.0096895824867789,0.0821213926420866,2.8176443501828747,6.6703625969632245,1.2428127497724797,4.312277662252925,0.0044049671013415,0.0004217578333385,0.0001325172719609,0.0003461424184513,0.0025615191608155,0.0087684735599546,0.0007177383929037,0.0003646847712684
2021-01-31 12:38:37,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0322853141,0.0074248119548416,0.0628663507,0.0091993791134398,-0.025932710674137,2.7456386225046567,6.8337601836797175,1.2390049969468913,4.348300576009468,0.0038161910258865,0.0005052520928066,0.0001222934623486,0.0001729018878791,0.0014686869908279,0.0035404857946001,0.0004771292000653,0.0004876137977757
2021-01-31 13:02:10,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0296463147,0.0075573357283583,0.0589708388,0.0093890220979208,-0.0332010450574835,2.748208425710129,6.280828629965469,1.2423719727958225,3.922852677929133,0.0042679705631221,0.000440511094729,8.762236101905066e-05,0.0003678422337539,0.0021769166839974,0.0075708175470176,0.0011260645898436,0.000511486057863
2021-01-31 13:08:34,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0386211537,0.0094392207116333,0.0739124976,0.0115332293463016,-0.0423775883004768,2.5526851422043904,6.4086558396327655,1.221841261968539,4.091561674408301,0.0044458728686525,0.0005278581340835,0.0001273086662938,0.0002082423305543,0.0029076184013189,0.004528686797926,0.0008722320619704,0.0004037031618053
2021-01-31 13:15:04,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0391992107,0.0095932822789583,0.0744947827999999,0.0117503008465085,-0.015714647255258,2.5952301553499506,6.3398191904282575,1.224846773484537,4.086110421870789,0.004208046469485,0.0005589523916728,0.0001771560128018,0.0002577385833064,0.0013991644481928,0.0087441768175581,0.0009434678438,0.0004349992974119
2021-01-31 13:21:31,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0343208238,0.0074221668964166,0.064087592,0.0091954184256286,-0.0269224307052814,2.755702999929082,6.969513406957176,1.238912915050199,4.624097555199099,0.0041994533655261,0.0005413484850752,0.0001004692329379,0.0002516716851823,0.0021167118275072,0.0067087625202155,0.0007997428147475,0.0003920959321192
2021-01-31 13:21:43,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0379193127,0.0094424976983666,0.0745261832999999,0.0115739225277813,0.0110942607129079,2.563044373851801,6.439146548727245,1.2257268042314062,4.015813814448603,0.0036636872096323,0.0005618125966731,0.0001513713889413,0.0003672835280131,0.003089689394552,0.0079713623535558,0.0011094440096366,0.0002640340935797
2021-01-31 13:33:16,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0342149399,0.0079751196823916,0.0654660351,0.0098927147297966,-0.0850876797736416,2.7893135268709472,6.617600617029613,1.24044718120517,4.29021021158384,0.0040876639333261,0.0005427434326749,8.721273127364611e-05,0.0002333178762524,0.0023694592608797,0.0060604119025044,0.0010420988161297,0.000366477948183
2021-01-31 13:42:28,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0341111869,0.0077383090070333,0.0676020012,0.009562826325728,-0.0383323687793581,2.7442671656515936,7.069249079440229,1.2357772630992698,4.408093146577167,0.0041252108369427,0.0004352044869224,0.000147327901157,0.0003085577167249,0.0025171013280392,0.0050374464262533,0.0010128426847111,0.0002798530034009
2021-01-31 13:46:01,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0370761789,0.00704109777935,0.0682340022,0.0087362445089109,-0.0508425425328133,2.845240835005395,7.810450145986804,1.24075034642076,5.265681582882761,0.0046818572037828,0.0005424818992141,0.0001322900822598,0.0002169107668479,0.0016200650282684,0.0053460876403827,0.0006284275429968,0.0003089034575395
2021-01-31 13:56:28,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0367763377999999,0.0078165374612333,0.0696982481,0.0097131275069045,0.0341251257921027,2.8129869736213973,7.17567519323261,1.2426381316634698,4.704939748884315,0.0046605757015882,0.0010544175393176,0.0001689725434813,0.0002914232827979,0.002374548495922,0.0100836003215148,0.0009591866964827,0.0004563201962108
2021-01-31 13:58:25,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0426148102,0.0097137418501416,0.0787780062,0.0119366038514147,-0.0085547190455793,2.6521140235943106,6.599700147597914,1.2288368412056063,4.38706431130641,0.0042502720721952,0.000575967281168,0.0001807493891879,0.0003020223577325,0.0021179479338723,0.0064764869268716,0.0011594305806691,0.0003300501378114
2021-01-31 14:00:34,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0407109074,0.0100421109094083,0.078663975,0.0124263216086044,0.0064605235178692,2.705886274616166,6.330431279480969,1.2374212673714244,4.0540188977457365,0.0043611089457404,0.0005927711280436,0.0001032267946165,0.0003339779393249,0.002730958097346,0.0085072930317667,0.0012844647017046,0.000232380930954
2021-01-31 14:00:46,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0384063162,0.0087180906048416,0.0743238441999999,0.0108301534037651,-0.0282158122026095,2.7814164593483843,6.862676956557339,1.2422620840566296,4.405358689283491,0.0043868577756277,0.0006368692842454,0.0001596437146844,0.0002227487740588,0.0030854713251473,0.0045269869723975,0.0009223837996854,0.0003945415900481
2021-01-31 14:06:13,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0328961834,0.0077693621055916,0.065332964,0.0095983780657043,-0.0337497209187528,2.745430347466072,6.806667079872493,1.2354139162591389,4.234090643854066,0.0039710529806165,0.0006055173098963,9.396413598709608e-05,0.0001604036503326,0.0020281345811539,0.0073967435322586,0.0006503541082725,0.0004882914929151
2021-01-31 14:09:04,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0385063961,0.008313340887025,0.0740700587,0.0102707509099172,-0.067790276413783,2.721900396811979,7.21174715944859,1.2354540791112394,4.631879845093161,0.0039744434307499,0.0005408134969674,8.576811923801632e-05,0.0002075169497378,0.003011249370557,0.0026967878901412,0.0008087917957156,0.000290503074585
2021-01-31 14:11:07,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0377032831,0.0097157286037916,0.0717782229,0.0117623980468717,-0.0183954166896352,2.450460591005556,6.102346019406268,1.2106552711117686,3.880643916431125,0.0038112766370482,0.0005483759010071,0.0001473579555413,0.0001972586911607,0.0028064508625943,0.0024007830569402,0.0011821479637308,0.0003584550048668
2021-01-31 14:13:19,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0383166298,0.0097265747431083,0.0750617272999999,0.0118553717226545,-0.0388831242634553,2.5313838242449296,6.331452868454859,1.2188639922861426,3.939375454565736,0.0041846814924709,0.0004797433776572,0.0001249617761828,0.0002984922034119,0.0024138049445661,0.0053169039307009,0.0008915507475756,0.0002283300707015
2021-01-31 14:14:46,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0325636789,0.0087984269527583,0.0637241006,0.0107574177986431,-0.0035720737557974,2.558742069123616,5.923735769381149,1.222652396434421,3.701079644673437,0.0036597578916947,0.0004781120794024,0.0001137472241016,0.0002888903357067,0.0014340952483476,0.0023876585310713,0.0011053927440755,0.000197489572023
2021-01-31 14:25:40,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0316810906,0.007575466164125,0.062468648,0.0094134830857589,-0.1034208811146495,2.77576643236852,6.6360822482918,1.24262756664906,4.182064827908754,0.004083189344148,0.0005165012839328,7.257804271429313e-05,0.0002382537592851,0.0025935288081281,0.0037268625390582,0.001249650367306,0.0002931338200808
2021-01-31 14:46:49,3.0,축정렬불량,R-EF-01,3.7,7.6,0.035224285,0.0074615029232333,0.0688625686,0.0092520333233795,-0.0504385370072109,2.808561537819479,7.4429659073954175,1.2399691347129134,4.720802948467663,0.0040671180118512,0.0005799373465137,0.0001755917883253,0.0002898375983614,0.0008000128913879,0.0054021473799922,0.0009085244465348,0.0002643551140536
2021-01-31 14:47:31,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0367401615,0.0080392106877499,0.0667325501,0.0099245193789441,-0.0928819729478008,2.74374558898607,6.724008241807599,1.2345141537423558,4.570120491553229,0.0041047899578051,0.0005274106292052,0.0001366677578575,0.0002733630142823,0.002327379507018,0.005588159168686,0.0010603597084296,0.0004082177669602
2021-01-31 14:50:25,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0404213071,0.0093981624777166,0.0763244331,0.0116512765711191,-0.0377360885595971,2.7658440703052043,6.55073567553883,1.2397398532686252,4.300979813430569,0.0042763421520742,0.0005991122002579,0.0001241448000435,0.0002502290780668,0.0026617197758729,0.0052061104803162,0.0008358447671649,0.000358828910179
2021-01-31 15:00:49,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0394187458,0.00973075326305,0.075176172,0.0118117023361579,-0.0176940745883647,2.504500575547938,6.364550160553165,1.2138528248383165,4.050944950961034,0.0038480888405953,0.0004609082285102,9.08192525163037e-05,0.0003674685870882,0.0031308701182808,0.003827354987384,0.0008135569782417,0.0002780467643079
2021-01-31 15:01:31,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0379210785,0.0097353758596249,0.0744046569,0.0119750845785127,-0.0209965234302609,2.636302098546684,6.213288633761016,1.230058782648173,3.8951838169153854,0.0040137331298886,0.0005949022082222,0.0001187591991793,0.0002854162250571,0.0021316831215606,0.0060121613446626,0.0006433025443865,0.000282349415184
2021-01-31 15:13:16,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0320016891,0.0070355055860249,0.0625114292,0.0088184022011522,-0.0234448487656001,3.005887257449534,7.088747799667355,1.253414142498692,4.548598349998708,0.0043062211244025,0.0004605086954832,0.0001089201553145,0.0002557888615037,0.0026189164880165,0.0043784457952887,0.0005177078233568,0.0002083341433044
2021-01-31 15:14:49,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0302177127,0.0068711596020666,0.0600578263,0.0085480809391852,-0.0561546110629111,2.8129393895170134,7.025884140227224,1.2440521592038365,4.397760269010677,0.0041372360927627,0.0004907338106408,8.536450261743632e-05,0.000366642115215,0.0011602875815182,0.0034725340333423,0.001262204810108,0.0002885117994622
2021-01-31 15:15:31,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0368117839,0.0075817664889666,0.0702055506,0.0094096780331606,-0.0639325101042565,2.7965011285201338,7.46099392057716,1.241093094446266,4.855304361268603,0.0040200501739533,0.0004757654247713,0.0001353037891283,0.0002375054531963,0.0022957047485975,0.0067736159034601,0.0009015544464474,0.0002554835178092
2021-01-31 15:16:25,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0338195376,0.0078096874396,0.0637176298,0.0096491126820454,-0.0441527591858364,2.7051514782788075,6.603470381122425,1.235531224094633,4.330459811811903,0.0046503467336969,0.0004772407358697,7.411964085427679e-05,0.0002145640782345,0.0026899408937858,0.0023037451220586,0.0011341612229214,0.0001998745405843
2021-01-31 15:19:40,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0392775647,0.0099457101719333,0.0761762186999999,0.0122187452687662,-0.038072703767202,2.60588675792978,6.234373253915267,1.228544272609852,3.9491965903893695,0.0045148262823057,0.0005134122491045,0.0001457489704155,0.0002295864169784,0.0022899673075386,0.0068431295144891,0.000852164897532,0.0003645022741725
2021-01-31 15:22:10,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0372782536,0.0079138458603166,0.0686165652999999,0.0098329810741028,-0.0761021473023536,2.795835560384161,6.978205773294495,1.242503486630884,4.71051044687751,0.003877999518222,0.000401479691207,8.142260951250658e-05,0.0002605051813762,0.0015021326993365,0.0038325707682089,0.000573604889887,0.0003725391397526
2021-01-31 15:24:37,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0353750288,0.0071510495405083,0.0657658819,0.0088727163001053,-0.0308800043232009,2.8016142724034627,7.4121474952624675,1.2407572133075428,4.946830335828628,0.0043214868129673,0.0005776069917842,0.0001376515945074,0.000219591588185,0.0033147137449434,0.0041669467122364,0.0007500611457935,0.0001850927772822
2021-01-31 15:28:46,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0398932807,0.0097064668043166,0.0752212442,0.0118620790009793,-0.0330169294469373,2.554095282503193,6.341320454347832,1.222080005023455,4.109969312650266,0.0047091260853001,0.0005068344981681,0.0001920511052192,0.0003115229788952,0.0028559630597791,0.0051887009653671,0.0008903531559773,0.0003910958916393
2021-01-31 15:36:10,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0346536785,0.0091265222575666,0.0661567896,0.0111221218960797,-0.058524309851646,2.5143176959179456,5.948216555989962,1.2186593734386122,3.7970299662907343,0.0042771179457944,0.0005234493440661,0.0001169790816803,0.0003029625679816,0.0026483417408491,0.0023244596661853,0.0007393134557178,0.0002376322131661
2021-01-31 15:40:13,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0395583548,0.0091760032473333,0.0755579658,0.0113553805877196,-0.0273032637222648,2.7368332987479738,6.6539351293705336,1.2375083444984254,4.311065911130336,0.0047307865770924,0.0005927038636721,9.417327750830084e-05,0.0002710198405405,0.0025849037336485,0.0058853208739662,0.0011205333603705,0.0004225907129634
2021-01-31 15:43:07,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0431775637,0.0099968577696833,0.0836849846,0.0123951103524173,-0.031948357414185,2.733520978016965,6.751451356274489,1.2399006405799826,4.319113534949065,0.0041015946050811,0.0004848036607136,0.0001486573966203,0.0002999603750856,0.002328083290689,0.0089201206470929,0.0012389327375534,0.0004353118317466
2021-01-31 15:44:58,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0317081884,0.006957520065575,0.0626558867,0.0086968675180629,-0.0543357459197904,2.933997382192687,7.204420047777735,1.249995319610227,4.55739805291952,0.0035377473446454,0.0004327243647988,0.0001638930452682,0.0001567425273767,0.001304748564567,0.0036113573655149,0.0008136925377651,0.0002895991633672
2021-01-31 15:52:46,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0336907022,0.0083468411200833,0.0670970529999999,0.0103046108206063,-0.0277892829410907,2.7019761715035635,6.511362162831494,1.2345521703788511,4.036341618979281,0.0043564419411464,0.0005867105522761,0.0001071071659438,0.000266439975884,0.0027983148673496,0.0045552671170232,0.0007215510759493,0.000338433941614
2021-01-31 15:55:19,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0413240641,0.0097845788497083,0.0800088495,0.0120221850411987,-0.0419761631216568,2.607615243730125,6.655100485129629,1.22868702126685,4.223387100736771,0.0035757973457759,0.0005982495357586,9.304174928216448e-05,0.0002876383213042,0.0014008853899426,0.0065810032349917,0.0014441916507513,0.0004298814798249
2021-01-31 15:58:10,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0415965356,0.0094436584501666,0.0787765049,0.0115871010098735,-0.0159966683974367,2.6065494616778344,6.798637971039811,1.2269716308587004,4.404705636009727,0.0036582403843131,0.0004445134763349,0.0001809866346586,0.0002361888771402,0.002702782387079,0.0066987798091068,0.000911865617282,0.0004558082516711
2021-01-31 16:13:40,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0350736044,0.008372851767875,0.0671503953,0.0103490569748803,-0.0538969536962873,2.699815835738177,6.488552093489297,1.2360253425944645,4.188967555184791,0.0035199480828671,0.0004711654894591,9.038995078262038e-05,0.0002329724723179,0.0029947402563262,0.00310342174532,0.0009673416543879,0.0002816076708139
2021-01-31 16:19:16,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0388974361,0.0079991456387166,0.0753791705,0.0100213621703749,-0.0140892242090636,3.048115152969194,7.521848748549898,1.2528040647079282,4.862698825201095,0.0039846654734306,0.0004642598028599,0.0001739205147399,0.0002607402491411,0.0013363905803144,0.0074262411128794,0.0008293369326053,0.0003157100527859
2021-01-31 16:24:13,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0422399044,0.0089471305714416,0.0775427632,0.011077264134057,-0.0697615758597526,2.7244718776497456,7.000172809962613,1.2380800800442686,4.721055992501719,0.0043475656518286,0.0005637748332998,0.0001086181106785,0.0002426167935954,0.0025257949220411,0.0046617639000936,0.001615825215885,0.0004267293376106
2021-01-31 16:25:19,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0361703932,0.0076790881054333,0.0674572884999999,0.009618509629888,-0.0650723650432311,2.955897791070639,7.013278677851155,1.252558832224167,4.710245891619301,0.004382246594407,0.0006033473964711,0.0001820098589711,0.0002785166259021,0.00199089907042,0.0074666170524348,0.0007980587482435,0.0003178823500326
2021-01-31 16:27:07,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0442855619,0.0098264318939583,0.0832254961,0.0121297634944241,-0.0091352118694227,2.6847876625164453,6.861262887628216,1.234401624650958,4.506779508361369,0.0045029244550683,0.0006168714337439,0.0001189728744245,0.0002821439426716,0.0027198058969657,0.0077612938646262,0.0008249159312123,0.0002965459663027
2021-01-31 16:31:19,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0334880835999999,0.0075269577908916,0.0649183243,0.0093529295719703,-0.0481993784292086,2.8346840425916504,6.940961524456776,1.2425909420255092,4.449086142149455,0.0036211974848536,0.0004716820446558,0.0001131896800469,0.0001371302062642,0.0031253930620349,0.0060285639783864,0.0007902082647921,0.000195415565197
2021-01-31 16:33:07,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0390614718,0.0093178894696666,0.0756001957,0.0114271333976716,-0.0061724606813933,2.6019328744728,6.615849580911022,1.2263649869287825,4.19209435003068,0.0039927389896202,0.0007581723357326,0.0002179310030494,0.0002628014223628,0.0018979753038193,0.0045016540489848,0.0007389855486667,0.0004128258351444
2021-01-31 16:35:52,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0328834876,0.0079424184044416,0.0652119219,0.0098201073334374,-0.0287250341598172,2.6933302836134883,6.640652661499268,1.2364127440007109,4.140236125260091,0.004114764743543,0.0006777691338414,0.0001744702241474,0.0002614482911299,0.0022851316416389,0.0074673280374713,0.0009809979071176,0.0003000737785446
2021-01-31 16:36:34,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0367338806,0.0083193459723916,0.0712409615,0.0103221369572527,-0.0077664387423387,2.7950618478921743,6.901764798803894,1.2407389945685057,4.415476976423863,0.0044448102727756,0.0004668741938375,0.0001173853305126,0.0003249810958863,0.0031852000074669,0.0076174967892067,0.0007929216454848,0.0002952731649593
2021-01-31 16:40:37,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0364911072,0.0085881335110999,0.0707022324,0.0106877919427248,-0.0002529608399344,2.784444629054626,6.6152328543527465,1.2444836737704514,4.249014893962227,0.0041077636098537,0.0005365943398262,0.0001339535593761,0.000223041913212,0.0026248764914704,0.0095314475421032,0.0011966624114917,0.0004598535560683
2021-01-31 16:40:55,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0370692685,0.0094485395158666,0.0731566921,0.0115322601229101,-0.0441872285977549,2.5614037924057373,6.343656084783074,1.220533618295645,3.923280252757648,0.0035741635382774,0.0004827130401811,9.528137378425168e-05,0.000225452347593,0.0028551090710409,0.001878094198157,0.0010573272589999,0.0003994603981059
2021-01-31 16:49:07,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0382039174,0.0095853515165916,0.0760691873,0.0117704757964846,-0.0042429162734621,2.609138234011032,6.462711330897842,1.2279649605036018,3.985656377220107,0.0038474746034715,0.000617741372179,0.0001864550161144,0.0003564315349448,0.0029269917583971,0.0067340651667744,0.0009298201365383,0.0003207824372731
2021-01-31 16:52:10,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0431734509999999,0.0091125744837083,0.0797558687999999,0.0113414092054249,-0.0166742845085719,2.830855864194827,7.032271506599935,1.244588916743711,4.7377885445201535,0.0039833626319497,0.0006203476654721,0.0001601608651516,0.000381826544663,0.0026327130498602,0.0098261493937826,0.0010175304011412,0.0005632638943311
2021-01-31 17:00:10,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0357637703,0.0085824387263416,0.0708548203,0.0106089066495575,-0.0437804939406107,2.7071346149860207,6.678805143690746,1.2361179599215957,4.167087169551468,0.0039191145180056,0.0005944225658174,0.0001557638192476,0.0002289360377572,0.0012367034943609,0.0076667500873396,0.000893178178302,0.0002248125919391
2021-01-31 17:12:37,3.0,축정렬불량,R-EF-01,3.7,7.6,0.034423016,0.0078808391018583,0.0649209618,0.0098088096432227,-0.0218656715701137,2.793716738970292,6.618638159101836,1.2446402618357952,4.367937925782917,0.004368611781552,0.0004003141136109,0.0001634202282783,0.000260664862314,0.0019155269491572,0.0085866359706241,0.0007140186772855,0.0003234250663301
2021-01-31 17:12:55,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0372117385,0.0093881682602416,0.0723349042,0.0114158296280683,-0.0421946401973254,2.4868226626504324,6.336368582634443,1.2159805098949652,3.963684658016782,0.0043895964000169,0.000497218571665,7.98362523169004e-05,0.0002322883802569,0.0010164979703281,0.0021946165012434,0.0010991524118575,0.0003596037783682
2021-01-31 17:23:31,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0364788696,0.008976368124925,0.0727946311,0.0110390868437511,-0.0180895575978573,2.6454252542980865,6.594262019163883,1.2297943544782368,4.063878518830776,0.0041328498402427,0.0005139383834719,8.759402542892309e-05,0.0003058587566988,0.0017526535381779,0.0041744822244871,0.0008343558190958,0.0003625335405774
2021-01-31 17:25:16,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0425397828,0.0097535093066,0.0804335660999999,0.0121054194105865,-0.020805732974793,2.7543747722029432,6.644426217042772,1.2411347577630445,4.361484821797854,0.0038133851433516,0.0005473860425333,0.0001120236957366,0.0002364368641293,0.0014741580094758,0.0087464810495766,0.0007668430674736,0.000472228785963
2021-01-31 17:31:16,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0358417742,0.009854532483325,0.0697803535,0.0119587292941594,-0.0074933297955333,2.4602123318366447,5.835097674974566,1.2135257876916012,3.637085195127054,0.0040356073469945,0.000454712185203,0.0001188582417481,0.0002035258751276,0.0030603840652015,0.0039580990540254,0.0006828009915767,0.0004406893231214
2021-01-31 17:41:22,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0343179703,0.0088604295828916,0.0659397841,0.0107904427888346,-0.0511109464014142,2.4902143930272542,6.110943303293454,1.2178238862898416,3.873172285716657,0.0046241955846641,0.0004549982371705,0.0001188640752951,0.0002830709939326,0.0012568645632116,0.001914600055299,0.0007264070809287,0.0003515331461356
2021-01-31 17:44:01,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0327182077,0.0069731518982,0.0651456081,0.0087216228103683,-0.0289245798823032,3.0077193350724167,7.469436539098498,1.2507432704312165,4.6920256689726845,0.0036934950964767,0.0005082432185537,0.0001078790397049,0.0001975176126074,0.0026059817947902,0.0025449392868563,0.0012388980598186,0.0002736198029443
2021-01-31 17:50:01,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0336209461,0.0078955961885083,0.0662643574,0.0097845657981805,-0.0175454671831939,2.7474775887815097,6.772334998485275,1.239243442112896,4.258189666403368,0.0041984619332168,0.0006928379052221,0.0001410830063738,0.0003345172127249,0.0024578025202827,0.0095072952088306,0.0010021575468791,0.0003569110815373
2021-01-31 17:54:28,3.0,축정렬불량,R-EF-01,3.7,7.6,0.0371115208,0.0087944476502916,0.0719923191,0.0108471081223626,-0.0539774793245961,2.70036652552983,6.637005761155716,1.233404137894087,4.21988080158385,0.0039849455537107,0.0005246388413263,9.254231581494511e-05,0.0001819604387947,0.0031137506938981,0.0039171327815596,0.0010436694976265,0.000423962707726
2021-01-31 17:55:22,3.0,축정렬불량,R-EF-01,3.7,7.6,,0.00798531962475,0.0674414039,0.0099263712875122,-0.0516261015711951,2.85482168422596,6.794164951782929,1.2430775164898928,4.435165699595749,0.003765280030633,0.0004835712840017,0.0001291732560546,0.0002282345402208,0.0030242696440311,0.0080661482767168,0.0010161945331857,0.0004018167252068
